Sensor ID;TIME;PA11;PA26;PA38;PA40;PA05B;PA97S;PD1190A;PD9217A;PD8082;PD2724;PD252451;PD3DBD32;PD3RNL00;QF14V;QM58AF;QV66HVX;DD16HPER;TF15H180;TF32V300;TF41V000;TF55ACCU;TF90J;TF95F6;TW13V090;TW26H000;TW80C;TH32D301;TH37G404;TH33C217;CX3RYZ;CX93BT;CL83BT;CL4340;CISGBL
Parameter;;Pressure ;Pressure ;Pressure ;Pressure ;Pressure ;Pressure ;Differential Pressure ;Differential Pressure ;Differential Pressure ;Differential Pressure ;Differential Pressure ;Differential Pressure ;Differential Pressure ;Fluid Velocity ;Mass flow;Volumetric flow ;Density ;Temperature ;Temperature ;Temperature ;Temperature ;Temperature ;Temperature ;Wall Temperature ;Wall Temperature ;Wall Temperature ;Heater Rod Temperature ;Heater Rod Temperature ;Heater Rod Temperature ;Mixture Level ;Mixture Level ;Collapsed Level ;Collapsed Level ;Mass 
Location 1;;Intact Loop;Broken Loop;RPV;Pressurizer;Break;SG Intact Loop;Intact Loop;Intact Loop;Broken Loop;Broken Loop;Broken Loop;RPV;RPV;Intact Loop;SG Broken Loop;SG Broken Loop;Intact Loop;Intact Loop;RPV;Pressurizer;Intact Loop;Intact Loop;SG Intact Loop;Intact Loop;Broken Loop;Broken Loop;Core;Core;Upper Plenum;RPV;SG Intact Loop;SG Broken Loop;Pressurizer;SG Broken Loop
Location 2;;Hot Leg;Cold Leg;Upper plenum;Pressurizer;Break;Dome;Hot Leg;Loop Seal;U-tubes;Loop Seal;Pump;Downcomer;Core;Loop Seal;Auxiliary Feedwater;Steam Line;Cold Leg;Cold Leg;Downcomer;Pressurizer;ECCS;U-tubes;Riser;Loop Seal;Cold Leg;U-tubes;Level 1;Level 4;Level 17;RPV;Downcomer;Downcomer;Pressurizer;SG Broken Loop
Unit; ;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;MPa;m/s;kg/s;m3/s;kg/m3;K;K;K;K;K;K;K;K;K;K;K;K;m;m;m;m;Kg
;-198,80;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,79;559,45;559,25;542,05;359,55;567,85;559,45;561,95;556,75;561,85;570,65;573,85;587,45;8,07;8,16;7,78;4,97;100,13
;-196,19;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;750,90;559,45;558,85;540,05;358,35;567,85;559,35;561,85;556,75;561,85;570,65;573,85;587,45;8,07;8,16;7,79;4,97;100,39
;-193,58;15,51;15,54;15,50;15,44;0,10;6,94;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,60;559,45;558,95;536,45;358,55;567,85;559,35;561,95;556,75;561,85;570,85;573,75;587,35;8,08;8,15;7,80;4,97;100,52
;-191,00;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;750,69;559,45;559,25;533,35;358,95;567,85;559,35;561,95;556,75;561,85;570,75;573,85;587,15;8,08;8,15;7,80;4,96;100,80
;-188,39;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,10;559,45;558,95;529,25;358,25;567,95;559,35;561,85;556,75;561,75;570,75;573,85;587,35;8,07;8,16;7,78;4,96;100,18
;-185,82;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,09;559,45;559,15;525,75;358,55;567,85;559,35;561,95;556,75;561,85;570,85;573,75;587,45;8,08;8,15;7,78;4,98;99,84
;-183,21;15,51;15,54;15,50;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,69;559,45;559,35;522,05;357,25;567,75;559,35;561,95;556,75;561,85;570,75;573,95;587,25;8,08;8,15;7,77;4,97;99,68
;-180,55;15,51;15,54;15,49;15,44;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;753,10;559,45;559,15;520,85;357,75;567,85;559,35;561,95;556,75;561,85;570,85;573,95;587,35;8,08;8,15;7,77;4,97;99,59
;-178,02;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,19;559,45;559,25;522,85;357,35;567,75;559,35;561,95;556,75;561,85;570,75;573,85;587,45;8,08;8,15;7,78;4,97;99,92
;-175,41;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,00;559,45;558,75;525,35;358,55;567,95;559,35;561,95;556,75;561,85;570,65;573,75;587,25;8,07;8,15;7,78;4,97;100,11
;-172,76;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,79;559,45;559,05;528,45;358,45;567,85;559,45;561,95;556,75;561,85;570,55;573,95;587,15;8,07;8,15;7,79;4,98;100,18
;-170,18;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,39;559,45;559,15;523,45;358,25;567,85;559,35;561,95;556,75;561,85;570,65;573,95;587,35;8,08;8,15;7,77;4,97;99,76
;-167,57;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;754,30;559,45;559,15;518,45;357,15;567,85;559,45;561,95;556,75;561,85;570,75;573,95;587,45;8,08;8,15;7,78;4,97;99,81
;-165,04;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,10;559,35;559,15;515,45;357,55;567,85;559,35;561,95;556,75;561,85;570,75;573,95;587,35;8,08;8,15;7,78;4,97;99,85
;-162,39;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,60;559,35;558,95;513,55;357,05;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,05;8,07;8,15;7,78;4,96;99,87
;-159,77;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,69;559,35;559,45;515,95;356,55;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,25;8,08;8,15;7,77;4,97;99,84
;-157,20;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,39;559,35;559,05;512,25;357,15;567,85;559,35;561,85;556,75;561,75;570,75;573,95;587,25;8,08;8,15;7,78;4,98;99,81
;-154,59;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,39;559,45;559,25;509,95;358,65;567,75;559,35;561,95;556,75;561,85;570,95;573,95;587,25;8,07;8,15;7,77;4,97;99,77
;-152,01;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,60;559,45;559,25;510,85;357,45;567,85;559,35;561,95;556,75;561,85;570,65;573,75;587,55;8,07;8,15;7,78;4,97;100,05
;-149,40;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,40;559,45;558,75;508,95;356,75;567,85;559,35;561,95;556,75;561,85;570,65;573,85;587,35;8,07;8,15;7,78;4,97;100,15
;-146,79;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,19;559,35;558,85;507,45;356,65;567,85;559,35;561,95;556,75;561,85;570,55;573,85;587,35;8,08;8,15;7,78;4,97;100,09
;-144,22;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,69;559,45;559,15;507,05;356,55;567,95;559,35;561,95;556,75;561,85;570,65;573,95;587,45;8,08;8,15;7,79;4,98;100,27
;-141,60;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,50;559,35;559,15;505,45;358,25;567,85;559,35;561,95;556,75;561,85;570,55;573,95;587,45;8,08;8,15;7,79;4,97;100,31
;-138,95;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,60;559,35;559,15;503,85;357,55;567,85;559,35;561,95;556,75;561,85;570,95;573,95;587,65;8,08;8,15;7,78;4,97;100,07
;-136,42;15,50;15,53;15,49;15,43;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,69;559,45;559,15;505,65;357,55;567,85;559,35;561,95;556,75;561,85;570,75;573,95;587,45;8,07;8,15;7,79;4,97;100,26
;-133,77;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,69;559,45;559,15;517,05;358,85;567,85;559,35;561,95;556,75;561,85;570,75;573,85;587,35;8,08;8,15;7,80;4,97;100,50
;-131,23;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,90;559,35;559,15;548,45;358,05;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,25;8,08;8,15;7,80;4,97;100,46
;-128,58;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,79;559,45;559,05;551,05;357,15;567,95;559,35;561,95;556,75;561,85;570,75;573,85;587,55;8,07;8,15;7,81;4,98;100,97
;-125,97;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,00;559,45;559,35;575,35;358,05;567,85;559,35;561,85;556,75;561,85;570,75;573,85;587,35;8,08;8,15;7,79;4,97;100,42
;-123,40;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,60;559,45;559,25;585,55;357,45;567,85;559,45;561,85;556,75;561,85;570,95;573,95;587,75;8,08;8,15;7,78;4,97;99,96
;-120,78;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;749,99;559,45;559,15;595,25;356,85;567,95;559,35;561,85;556,75;561,85;570,75;573,95;587,35;8,07;8,15;7,78;4,96;99,89
;-118,25;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,89;559,45;559,05;604,45;357,55;567,95;559,35;561,85;556,75;561,85;570,75;573,85;587,35;8,07;8,15;7,77;4,97;99,61
;-115,60;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,09;559,45;559,05;610,85;357,35;567,85;559,45;561,85;556,85;561,85;570,85;574,05;587,35;8,08;8,15;7,77;4,97;99,74
;-112,99;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,19;559,45;559,05;612,95;356,65;567,95;559,45;561,85;556,75;561,85;570,75;574,05;587,55;8,08;8,15;7,79;4,97;100,40
;-110,41;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;753,00;559,45;559,05;616,15;357,05;567,85;559,45;561,85;556,75;561,85;570,65;573,95;587,55;8,08;8,14;7,79;4,97;100,28
;-107,80;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;750,79;559,45;558,95;615,65;357,55;567,95;559,45;561,95;556,75;561,85;570,75;573,95;587,55;8,07;8,15;7,79;4,96;100,24
;-105,15;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,90;559,45;559,15;616,35;358,65;567,95;559,45;561,85;556,75;561,85;570,75;574,05;587,45;8,08;8,15;7,79;4,96;100,39
;-102,62;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,19;559,45;559,05;617,45;358,15;567,95;559,45;561,95;556,75;561,85;570,55;574,05;587,35;8,07;8,15;7,79;4,96;100,25
;-99,96;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,10;559,45;559,25;617,85;357,05;567,95;559,45;561,85;556,75;561,85;570,65;573,95;587,45;8,08;8,15;7,78;4,95;99,99
;-97,43;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;750,90;559,45;558,85;617,75;357,35;567,95;559,45;561,95;556,75;561,85;570,65;573,95;587,55;8,08;8,14;7,77;4,95;99,71
;-94,78;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,29;559,45;559,15;618,35;357,75;567,95;559,35;561,85;556,75;561,85;570,85;574,05;587,45;8,07;8,15;7,80;4,95;100,43
;-92,17;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;752,29;559,45;559,15;617,55;357,85;567,95;559,35;561,85;556,75;561,85;570,75;574,05;587,45;8,07;8,15;7,79;4,94;100,31
;-89,63;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,19;559,45;558,95;618,85;357,35;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,65;8,08;8,15;7,80;4,95;100,66
;-86,98;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,19;559,45;558,85;615,15;358,25;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,55;8,07;8,14;7,79;4,95;100,38
;-84,45;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;751,19;559,45;559,05;602,55;357,25;567,95;559,45;561,95;556,75;561,85;570,75;573,95;587,45;8,07;8,14;7,78;4,95;100,13
;-81,80;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,50;559,45;558,85;597,75;357,55;567,85;559,35;561,95;556,75;561,85;570,55;573,95;587,45;8,07;8,14;7,77;4,95;99,71
;-79,18;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,10;559,45;559,25;591,35;356,75;567,85;559,35;561,95;556,75;561,85;570,75;573,95;587,25;8,08;8,14;7,78;4,95;99,94
;-76,61;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,69;559,45;558,95;585,45;356,65;567,95;559,35;561,95;556,75;561,85;570,55;573,95;587,05;8,08;8,14;7,78;4,95;100,10
;-74,00;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,79;559,45;558,95;581,95;357,05;567,95;559,45;561,85;556,75;561,85;570,65;573,95;587,05;8,08;8,14;7,78;4,94;99,94
;-71,35;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;753,50;559,45;558,95;579,35;358,35;567,95;559,35;561,95;556,85;561,85;570,85;574,05;587,25;8,08;8,14;7,79;4,95;100,19
;-68,81;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;750,59;559,45;558,95;578,65;356,95;567,85;559,35;561,95;556,75;561,85;570,75;573,95;587,35;8,07;8,14;7,79;4,94;100,32
;-66,20;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,50;559,45;559,15;575,75;358,05;567,75;559,45;561,95;556,75;561,85;570,65;573,85;587,25;8,08;8,14;7,79;4,95;100,38
;-63,63;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,69;559,45;558,95;576,35;358,25;567,95;559,45;561,95;556,75;561,85;570,65;573,95;587,35;8,07;8,14;7,79;4,95;100,46
;-61,02;15,48;15,52;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,10;559,45;559,25;570,35;357,35;568,05;559,45;561,95;556,75;561,95;570,65;573,85;587,35;8,07;8,14;7,79;4,95;100,35
;-58,36;15,49;15,52;15,47;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;753,89;559,45;559,05;567,95;356,45;567,85;559,35;561,95;556,75;561,85;570,55;573,95;587,35;8,07;8,14;7,79;4,95;100,11
;-55,83;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;753,29;559,45;559,15;567,35;356,25;567,95;559,35;561,95;556,75;561,85;570,85;574,05;587,35;8,08;8,14;7,78;4,95;100,08
;-53,18;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,29;559,45;558,95;566,25;356,95;567,85;559,35;561,95;556,75;561,85;570,65;574,05;587,35;8,08;8,14;7,80;4,95;100,44
;-50,65;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,00;559,45;559,35;565,85;356,55;567,85;559,35;561,95;556,75;561,85;570,85;574,05;587,55;8,08;8,14;7,79;4,95;100,29
;-47,99;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,40;559,45;558,95;564,95;357,65;567,95;559,35;561,95;556,75;561,85;570,85;573,95;587,55;8,07;8,14;7,80;4,95;100,51
;-45,38;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,69;559,45;559,15;563,55;358,15;567,95;559,45;561,95;556,75;561,95;570,75;574,05;587,55;8,07;8,14;7,79;4,95;100,39
;-42,81;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,29;559,45;558,75;563,05;357,55;567,85;559,35;561,95;556,75;561,95;570,65;573,95;587,75;8,08;8,13;7,79;4,95;100,33
;-40,20;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;751,09;559,45;559,15;563,05;357,55;567,85;559,35;561,95;556,75;561,85;570,55;574,05;587,85;8,08;8,14;7,78;4,96;100,13
;-37,58;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,90;559,45;558,65;559,95;358,95;567,95;559,35;561,95;556,75;561,85;570,85;574,05;587,45;8,07;8,14;7,78;4,96;100,02
;-35,01;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;752,19;559,45;559,25;557,95;359,75;567,85;559,35;561,95;556,75;561,85;570,85;574,05;587,35;8,07;8,14;7,78;4,96;100,06
;-32,40;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;753,70;559,45;558,85;564,45;358,45;567,95;559,45;561,95;556,75;561,85;570,85;573,95;587,65;8,08;8,14;7,78;4,96;99,91
;-29,83;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,79;559,45;559,25;575,15;357,25;568,05;559,35;561,95;556,75;561,85;570,95;573,95;587,55;8,08;8,14;7,79;4,96;100,31
;-27,21;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;750,59;559,45;558,95;558,95;357,45;567,95;559,35;561,95;556,75;561,85;570,65;573,95;587,55;8,07;8,13;7,79;4,96;100,17
;-24,56;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,09;559,45;558,85;569,25;357,15;567,95;559,45;561,95;556,75;561,85;570,55;573,95;587,35;8,07;8,14;7,79;4,96;100,35
;-22,03;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,39;559,45;559,15;602,75;357,15;567,95;559,45;561,95;556,75;561,85;570,95;573,95;587,25;8,08;8,14;7,80;4,95;100,52
;-19,38;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,83;0,06;0,00;750,19;559,45;559,15;588,75;357,15;567,85;559,35;561,95;556,75;561,95;570,75;573,95;587,35;8,08;8,14;7,80;4,95;100,73
;-16,84;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,00;559,45;559,15;578,65;357,55;567,95;559,35;561,95;556,75;561,85;570,75;573,95;587,45;8,08;8,14;7,79;4,95;100,28
;-14,19;15,49;15,52;15,48;15,42;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;750,90;559,45;559,35;614,45;357,65;567,85;559,35;561,95;556,75;561,85;570,75;573,85;587,45;8,07;8,14;7,79;4,95;100,27
;-11,58;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,40;559,45;559,05;618,15;358,35;568,05;559,35;561,95;556,75;561,95;570,75;573,75;587,55;8,07;8,13;7,79;4,94;100,36
;-9,01;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,00;559,45;559,15;617,05;359,25;567,85;559,35;561,95;556,75;561,95;570,75;573,85;587,45;8,07;8,14;7,79;4,93;100,34
;-6,39;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;752,19;559,45;559,15;617,35;360,15;568,05;559,45;561,95;556,75;561,85;570,75;573,95;587,25;8,07;8,13;7,79;4,93;100,21
;-3,78;15,48;15,51;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,85;0,06;0,00;751,09;559,45;559,15;618,35;358,65;568,05;559,45;561,95;556,75;561,85;570,75;573,85;587,25;8,07;8,14;7,80;4,93;100,52
;-1,21;15,48;15,50;15,47;15,41;0,10;6,95;0,01;-0,03;0,00;0,01;0,00;0,00;0,01;0,84;0,06;0,00;751,19;559,45;559,05;615,65;357,85;567,95;559,35;561,95;556,75;561,85;570,65;574,05;587,25;8,07;8,13;7,79;4,93;100,28
;1,29;12,14;12,16;12,13;14,97;2,59;6,94;0,01;-0,03;0,00;0,01;-0,02;0,00;0,01;0,81;0,06;0,00;748,30;558,45;557,85;614,85;357,95;566,75;559,35;561,55;557,15;561,85;572,05;577,95;586,75;8,09;8,13;7,78;4,40;100,13
;3,82;11,22;11,23;11,20;14,34;3,03;6,92;0,01;-0,03;0,00;0,01;-0,02;0,00;0,01;0,47;0,06;0,00;747,10;557,85;557,85;611,55;357,65;566,05;559,25;561,25;557,85;561,55;576,45;585,25;586,55;7,96;8,12;7,78;3,73;99,89
;6,43;11,16;11,18;11,15;13,74;3,18;6,91;0,01;-0,03;0,00;0,01;-0,02;0,00;0,00;0,52;0,06;0,00;747,80;557,15;558,45;608,65;357,45;565,65;559,05;561,15;558,15;561,45;581,25;590,65;587,75;7,85;8,09;7,77;3,16;99,57
;9,08;11,04;11,05;11,02;13,20;3,20;6,91;0,01;-0,03;0,00;0,01;-0,02;0,00;0,00;0,60;0,06;0,00;746,00;557,55;558,55;605,85;357,55;565,35;559,05;561,05;558,55;561,45;584,25;592,85;589,15;7,82;8,08;7,72;2,67;98,13
;11,62;10,90;10,90;10,88;12,71;3,21;6,92;0,01;-0,03;0,00;0,01;-0,03;0,00;0,00;0,68;0,06;0,00;747,89;557,75;557,95;603,25;356,55;565,05;559,15;561,05;559,45;561,75;587,05;592,45;590,15;7,82;8,07;7,69;2,24;97,17
;14,27;10,84;10,84;10,82;12,26;3,23;6,97;0,01;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,74;0,06;0,00;746,60;557,85;558,55;600,65;356,85;565,55;559,55;561,05;560,05;562,65;588,25;592,35;590,45;7,82;8,05;7,71;1,84;97,85
;16,88;10,74;10,75;10,73;11,86;3,23;7,03;0,01;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,79;0,06;0,00;747,89;557,95;559,05;598,45;356,35;566,55;560,15;561,05;561,45;562,95;587,05;591,65;590,05;7,78;8,02;7,68;1,49;96,64
;19,45;10,61;10,61;10,59;11,50;3,24;7,10;0,01;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,85;0,06;0,00;746,50;558,05;559,15;596,25;356,05;567,35;560,65;561,15;562,55;562,85;584,65;590,55;589,35;7,73;8,01;7,59;1,17;93,75
;22,07;10,40;10,41;10,38;11,13;3,21;7,16;0,01;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,92;0,06;0,00;745,89;558,25;560,85;594,05;355,35;568,55;561,35;561,15;563,35;563,05;582,45;589,25;588,15;7,52;8,01;7,52;0,81;91,41
;24,64;10,19;10,20;10,17;10,49;3,17;7,21;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;1,00;0,06;0,00;745,89;558,35;560,55;589,95;355,25;575,15;561,85;561,25;564,15;562,85;581,35;587,65;586,75;7,52;8,05;7,55;0,67;92,35
;27,25;9,86;9,87;9,85;9,98;3,11;7,26;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;1,06;0,06;0,00;744,00;558,45;561,95;586,35;355,45;582,35;562,35;561,25;564,65;561,75;579,15;585,25;584,65;7,52;8,10;7,64;0,62;94,88
;29,86;9,44;9,45;9,42;9,54;3,03;7,32;0,00;-0,03;-0,01;0,01;-0,04;0,00;0,00;1,06;0,06;0,00;743,59;558,55;562,05;582,95;355,45;579,55;562,65;561,45;565,75;561,45;577,15;582,05;581,65;7,52;8,16;7,70;0,59;96,87
;32,44;9,03;9,03;9,01;9,11;2,91;7,37;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;1,02;0,06;0,00;743,80;558,55;561,05;579,55;355,15;576,35;562,85;561,75;566,45;561,45;575,95;579,55;578,45;7,51;8,18;7,74;0,58;98,19
;35,05;8,72;8,72;8,70;8,76;2,76;7,38;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,99;0,06;0,00;743,40;558,75;560,95;576,75;355,25;573,85;562,95;562,15;566,95;561,55;575,15;577,25;575,65;7,51;8,16;7,74;0,56;98,29
;37,62;8,49;8,49;8,48;8,51;2,51;7,36;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,95;0,06;0,00;742,40;559,05;560,75;576,05;354,85;571,95;562,85;562,95;567,75;561,55;574,55;575,55;573,55;7,51;8,14;7,74;0,54;98,00
;40,23;8,34;8,33;8,32;8,34;2,18;7,32;0,00;-0,03;-0,01;0,01;-0,02;0,00;0,00;0,91;0,06;0,00;740,99;559,45;560,35;576,15;354,95;570,65;562,45;563,85;569,75;564,15;573,55;574,35;572,15;7,51;8,12;7,71;0,53;97,27
;42,89;8,21;8,21;8,19;8,20;2,01;7,29;0,00;-0,03;-0,01;0,01;-0,03;0,00;0,00;0,87;0,06;0,00;740,39;560,05;560,35;576,95;354,45;569,65;562,35;565,15;569,85;565,55;572,85;573,35;570,95;7,52;8,12;7,67;0,52;95,98
;45,42;8,11;8,10;8,09;8,09;1,91;7,26;0,00;-0,03;0,00;0,01;-0,02;0,00;0,00;0,88;0,06;0,00;739,60;560,95;560,55;576,55;354,25;568,75;562,15;566,35;569,45;564,85;572,25;572,45;570,05;7,53;8,11;7,58;0,51;93,26
;48,07;8,02;8,02;8,00;8,01;1,76;7,24;0,00;-0,03;0,00;0,01;-0,02;0,00;0,00;0,95;0,06;0,00;737,00;562,35;560,85;576,35;354,25;567,95;562,15;567,25;569,05;564,45;571,65;571,85;569,15;7,52;8,11;7,52;0,51;91,49
;50,68;7,95;7,95;7,93;7,93;1,69;7,24;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,93;0,06;0,00;735,69;564,35;561,25;576,55;353,95;567,35;562,15;567,05;568,65;564,25;571,25;571,15;568,45;7,52;8,11;7,50;0,50;90,83
;53,26;7,90;7,89;7,88;7,88;1,63;7,23;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,81;0,06;0,00;732,00;565,15;561,15;575,85;354,05;566,85;562,15;566,05;568,25;564,05;571,05;570,75;568,05;7,53;8,11;7,52;0,50;91,56
;55,87;7,86;7,85;7,84;7,83;1,57;7,22;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,71;0,06;0,00;729,59;565,65;561,05;577,15;353,65;566,45;562,05;565,45;568,05;563,85;570,85;570,35;567,55;7,52;8,10;7,54;0,49;92,09
;58,44;7,82;7,81;7,80;7,79;1,49;7,21;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,61;0,06;0,00;729,49;565,25;561,35;577,85;353,45;565,95;562,05;565,35;567,85;563,85;570,45;570,05;567,15;7,51;8,09;7,54;0,49;92,34
;61,05;7,79;7,78;7,77;7,76;1,43;7,21;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,56;0,06;0,00;727,89;564,15;561,45;578,35;353,15;565,65;561,95;565,65;567,65;563,75;570,25;569,75;566,85;7,51;8,07;7,54;0,49;92,25
;63,67;7,76;7,75;7,74;7,73;1,40;7,20;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,53;0,06;0,00;728,70;563,35;561,75;581,55;352,65;565,45;561,95;565,85;567,45;563,65;570,05;569,55;566,55;7,50;8,06;7,55;0,48;92,71
;66,24;7,73;7,73;7,71;7,70;1,36;7,20;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,54;0,06;0,00;729,30;562,85;561,95;583,05;352,75;565,15;561,95;566,25;567,35;563,65;569,75;569,25;566,35;7,49;8,05;7,57;0,48;93,32
;68,85;7,71;7,70;7,69;7,68;1,36;7,20;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,54;0,06;0,00;732,50;562,55;562,45;580,65;352,95;565,05;561,85;566,45;567,15;563,55;569,45;568,95;566,15;7,49;8,04;7,60;0,48;94,06
;71,42;7,69;7,68;7,67;7,66;1,38;7,19;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,52;0,06;0,00;733,10;562,95;562,65;573,35;353,15;564,65;561,85;566,65;567,05;563,45;569,15;568,65;565,95;7,48;8,03;7,60;0,47;94,19
;74,04;7,67;7,66;7,65;7,63;1,37;7,19;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,45;0,06;0,00;734,39;563,15;562,85;586,75;353,05;564,35;561,85;566,55;566,85;563,45;568,95;568,45;565,75;7,48;8,01;7,61;0,47;94,51
;76,69;7,65;7,64;7,62;7,61;1,37;7,19;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,39;0,06;0,00;732,10;563,05;562,85;588,85;352,85;564,15;561,75;566,55;566,75;563,35;568,75;568,25;565,55;7,49;8,00;7,63;0,47;94,99
;79,22;7,63;7,62;7,61;7,60;1,37;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,34;0,06;0,00;732,10;562,95;563,35;589,85;352,85;563,95;561,75;566,55;566,65;563,35;568,65;567,95;565,35;7,49;7,99;7,65;0,47;95,65
;81,87;7,61;7,60;7,59;7,58;1,35;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,32;0,06;0,00;732,50;562,95;562,95;590,55;352,95;563,35;561,75;566,55;566,45;563,25;568,35;567,75;565,15;7,48;7,98;7,66;0,46;95,85
;84,49;7,59;7,58;7,57;7,56;1,31;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,29;0,06;0,00;731,29;563,05;562,85;590,95;353,65;563,75;561,75;566,45;566,35;563,15;568,15;567,55;564,95;7,47;7,97;7,67;0,46;96,37
;87,06;7,57;7,56;7,55;7,54;1,29;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,28;0,06;0,00;734,39;562,85;563,45;591,05;353,05;563,85;561,75;566,35;566,25;563,15;568,05;567,35;564,75;7,47;7,96;7,68;0,46;96,58
;89,67;7,55;7,54;7,53;7,52;1,26;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,29;0,06;0,00;733,10;562,75;563,65;591,65;353,15;563,65;561,75;566,35;566,15;563,15;567,75;567,25;564,65;7,48;7,96;7,68;0,46;96,51
;92,20;7,54;7,53;7,52;7,51;1,25;7,18;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,28;0,06;0,00;732,60;562,75;563,55;591,95;352,95;563,55;561,75;566,25;565,95;563,15;567,55;567,05;564,45;7,45;7,95;7,67;0,46;96,47
;94,86;7,52;7,51;7,50;7,49;1,22;7,17;0,00;-0,03;0,01;0,01;-0,01;0,00;0,00;0,27;0,06;0,00;732,89;562,45;563,45;592,55;352,75;563,45;561,65;566,15;565,85;563,15;567,45;566,85;564,25;7,45;7,94;7,68;0,45;96,82
;97,47;7,51;7,50;7,49;7,48;1,19;7,19;0,00;-0,03;0,01;0,01;0,00;0,00;0,00;0,26;0,06;0,00;731,40;562,35;563,45;592,55;352,15;563,35;561,75;566,05;565,75;563,15;567,25;566,65;564,25;7,43;7,93;7,69;0,45;96,96
;100,04;7,50;7,49;7,48;7,47;1,18;7,21;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,24;0,06;0,00;731,69;562,05;563,75;592,45;352,55;563,25;561,95;565,95;565,65;563,25;567,25;566,45;564,05;7,09;7,90;7,76;0,45;99,19
;102,65;7,49;7,48;7,47;7,46;1,18;7,21;0,00;-0,02;0,01;0,01;-0,01;0,00;0,00;0,17;0,06;0,00;733,39;561,75;564,05;592,95;353,25;563,15;562,05;565,95;565,55;563,35;567,15;566,35;563,95;7,09;7,89;7,81;0,45;100,66
;105,23;7,48;7,47;7,46;7,45;1,18;7,21;0,00;-0,02;0,01;0,01;-0,01;0,00;0,00;0,15;0,06;0,00;731,60;561,35;563,65;593,25;353,25;563,15;562,05;565,95;565,45;563,35;567,05;566,35;563,95;7,09;7,88;7,81;0,45;100,69
;107,84;7,48;7,46;7,45;7,44;1,16;7,22;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,10;0,06;0,00;732,89;560,35;563,65;593,35;352,05;563,15;562,15;565,95;565,35;563,35;566,95;566,25;563,85;7,04;7,86;7,82;0,44;101,04
;110,45;7,47;7,46;7,45;7,44;1,16;7,23;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,08;0,06;0,00;732,89;559,75;563,55;593,05;352,75;563,05;562,15;565,95;565,35;563,35;566,95;566,15;563,75;6,97;7,84;7,82;0,44;101,06
;113,03;7,46;7,45;7,44;7,43;1,15;7,23;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,08;0,06;0,00;671,49;557,55;563,55;593,45;351,95;563,05;562,15;565,85;565,15;563,35;566,85;566,15;563,65;6,92;7,84;7,83;0,44;101,35
;115,68;7,45;7,44;7,43;7,42;1,14;7,23;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,03;0,06;0,00;684,89;557,05;563,45;592,95;351,95;562,95;562,15;565,85;564,95;563,35;566,75;565,95;563,55;6,50;7,84;7,82;0,44;101,23
;118,29;7,44;7,43;7,42;7,41;1,13;7,23;0,00;-0,02;0,01;0,01;0,00;0,00;0,00;0,06;0,06;0,00;686,70;557,25;563,45;593,25;352,35;562,85;562,15;565,75;564,95;563,25;566,65;565,85;563,55;6,49;7,84;7,83;0,44;101,33
;120,82;7,44;7,42;7,42;7,41;1,13;7,24;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,04;0,06;0,00;614,60;557,45;563,65;592,55;351,85;562,85;562,25;565,75;564,95;563,35;566,45;565,65;563,45;6,44;7,83;7,85;0,44;101,91
;123,47;7,43;7,41;7,41;7,40;1,13;7,23;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,04;0,06;0,00;561,89;554,35;563,45;593,15;352,35;562,75;562,25;565,65;564,85;563,25;566,45;565,55;562,95;6,35;7,82;7,86;0,44;102,14
;126,01;7,42;7,40;7,40;7,39;1,11;7,23;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,05;0,06;0,00;583,20;553,95;563,15;593,05;352,55;562,65;562,25;565,65;564,85;563,25;566,25;565,55;563,05;6,25;7,82;7,86;0,44;102,42
;128,66;7,41;7,40;7,39;7,38;1,11;7,24;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,05;0,06;0,00;590,49;554,35;563,45;593,85;352,25;562,55;562,25;565,65;564,75;563,15;566,15;565,45;563,75;5,64;7,82;7,87;0,44;102,59
;131,27;7,40;7,39;7,38;7,37;1,10;7,24;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,03;0,06;0,00;590,49;552,55;563,25;593,65;352,85;562,55;562,25;565,55;564,75;563,15;566,05;565,15;564,85;5,57;7,81;7,86;0,43;102,50
;133,85;7,40;7,38;7,38;7,36;1,11;7,24;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,02;0,06;0,00;536,99;553,25;563,25;593,75;351,85;562,45;562,25;565,55;564,65;563,05;565,95;565,05;566,05;4,78;7,68;7,88;0,43;102,99
;136,46;7,39;7,37;7,37;7,36;1,09;7,24;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,02;0,06;0,00;484,69;553,95;563,75;594,35;352,25;562,35;562,25;565,45;564,35;563,05;565,75;564,95;567,15;4,78;7,68;7,88;0,43;103,15
;139,03;7,37;7,35;7,35;7,34;1,07;7,24;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,02;0,06;0,00;455,69;554,15;563,55;595,25;353,25;562,25;562,25;565,35;564,25;562,95;565,65;564,85;568,15;4,73;7,68;7,89;0,43;103,27
;141,64;7,35;7,34;7,33;7,32;1,05;7,23;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,03;0,06;0,00;369,89;550,75;563,65;595,35;353,25;562,05;562,25;565,25;564,25;562,85;565,45;564,65;569,05;4,70;7,68;7,89;0,43;103,32
;144,26;7,34;7,32;7,32;7,31;1,05;7,23;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,06;0,06;0,00;392,20;543,15;564,05;595,15;352,25;561,95;562,15;565,15;564,15;562,75;565,35;564,45;569,95;4,67;7,68;7,89;0,43;103,46
;146,83;7,32;7,31;7,30;7,29;1,04;7,23;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,07;0,06;0,00;354,79;544,35;563,75;594,95;352,75;561,85;562,15;565,05;563,95;562,65;565,15;564,25;570,75;4,65;7,68;7,90;0,43;103,76
;149,44;7,31;7,29;7,29;7,27;1,03;7,23;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,06;0,06;0,00;377,49;548,25;563,65;594,75;351,95;561,65;562,15;564,85;563,75;562,55;564,95;564,05;571,55;3,99;7,68;7,89;0,43;103,70
;152,09;7,30;7,28;7,27;7,26;1,04;7,23;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,03;0,06;0,00;349,80;550,35;563,55;594,75;352,85;561,55;562,15;564,75;563,65;562,55;564,85;563,95;572,25;3,98;7,68;7,89;0,42;103,75
;154,63;7,29;7,27;7,27;7,25;1,03;7,22;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,02;0,06;0,00;319,10;551,35;563,55;594,85;352,55;561,45;562,15;564,65;563,55;562,45;564,75;563,85;572,85;3,95;7,68;7,91;0,42;104,16
;157,28;7,28;7,26;7,25;7,24;1,02;7,22;0,00;-0,01;0,01;0,01;0,00;0,00;0,00;0,02;0,06;0,00;266,80;552,65;563,35;595,25;353,05;561,35;562,15;564,55;563,35;562,45;564,65;563,85;573,25;3,93;7,67;7,92;0,42;104,40
;159,81;7,27;7,25;7,24;7,23;1,02;7,21;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,03;0,06;0,00;324,40;549,35;563,25;595,05;352,45;561,25;562,15;564,45;563,35;562,35;564,55;563,65;573,65;3,91;7,68;7,92;0,42;104,57
;162,46;7,26;7,24;7,23;7,22;1,04;7,21;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,02;0,06;0,00;329,99;539,25;563,25;594,05;352,75;561,15;562,15;564,35;563,25;562,25;564,45;563,55;574,05;3,90;7,67;7,91;0,42;104,30
;165,08;7,25;7,23;7,22;7,22;1,08;7,20;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,01;0,06;0,00;254,49;540,75;563,25;594,75;352,95;561,15;562,15;564,35;563,25;562,25;564,25;563,45;574,35;3,93;7,69;7,92;0,42;104,48
;167,65;7,24;7,22;7,21;7,20;1,12;7,20;0,00;-0,01;0,01;0,01;-0,01;0,00;0,00;0,03;0,06;0,00;214,30;540,55;563,45;595,25;352,55;561,05;562,15;564,25;563,25;562,15;564,15;563,35;574,85;3,99;7,69;7,91;0,42;104,49
;170,26;7,22;7,20;7,20;7,19;1,20;7,19;0,00;0,00;0,01;0,00;-0,01;0,00;0,00;0,02;0,06;0,00;203,79;540,45;563,15;596,55;352,75;560,85;562,15;564,15;563,15;562,05;564,05;563,15;574,55;4,05;7,69;7,91;0,42;104,41
;172,79;7,21;7,19;7,19;7,18;1,19;7,19;0,00;0,00;0,01;0,00;-0,01;0,00;0,00;0,03;0,06;0,00;208,69;544,05;563,25;595,85;352,55;560,75;562,05;564,05;563,05;561,95;563,95;563,05;575,55;4,70;7,69;7,92;0,42;104,57
;175,45;7,18;7,17;7,16;7,15;1,02;7,18;0,00;0,00;0,01;0,00;0,00;0,00;0,00;0,09;0,06;0,00;162,00;545,95;563,25;597,35;354,15;560,55;561,95;563,85;562,85;561,85;563,85;562,95;575,85;4,80;7,69;7,93;0,42;104,73
;178,06;7,17;7,15;7,14;7,13;1,01;7,18;0,00;0,00;0,01;0,00;0,00;0,00;0,00;0,07;0,06;0,00;152,69;553,15;563,05;596,75;358,75;560,45;561,85;563,65;562,75;561,65;563,55;562,75;575,85;4,84;7,69;7,93;0,41;104,81
;180,63;7,14;7,13;7,12;7,11;0,99;7,17;0,00;0,00;0,01;0,00;0,00;0,00;0,00;0,22;0,06;0,00;189,70;557,05;562,95;597,95;365,65;560,15;561,75;563,45;562,45;561,55;563,25;562,55;575,65;4,85;7,69;7,94;0,42;104,96
;183,24;7,11;7,10;7,09;7,08;0,97;7,17;0,00;0,00;0,01;0,00;0,00;0,00;0,00;0,57;0,06;0,00;240,20;560,55;562,75;598,65;370,35;559,95;561,75;563,25;562,35;561,35;563,05;562,15;575,45;5,57;7,68;7,94;0,41;104,97
;185,90;7,08;7,07;7,06;7,05;0,99;7,16;0,00;0,00;0,01;0,00;0,00;0,00;0,00;0,96;0,06;0,00;486,89;561,15;562,45;596,75;376,25;559,65;561,65;562,95;561,95;561,05;562,75;561,75;575,35;5,69;7,67;7,95;0,41;105,20
;188,43;7,07;7,06;7,05;7,03;1,00;7,16;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,16;0,06;0,00;248,59;561,05;562,35;597,05;372,65;559,55;561,45;562,85;561,85;560,85;562,45;561,55;575,65;5,81;7,68;7,96;0,41;105,39
;191,04;7,02;7,01;7,00;6,99;0,90;7,15;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,34;0,06;0,00;84,40;560,75;562,05;599,45;380,65;559,05;561,45;562,45;561,55;560,55;562,15;561,25;573,55;6,36;7,68;7,96;0,41;105,40
;193,61;6,97;6,97;6,95;6,94;0,88;7,14;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,44;0,06;0,00;62,40;560,25;561,55;599,35;381,65;558,55;561,25;562,05;561,15;560,15;561,75;560,85;559,85;6,49;7,68;7,94;0,41;105,01
;196,27;6,92;6,92;6,90;6,89;0,88;7,14;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,44;0,06;0,00;62,30;559,85;561,05;598,95;389,05;558,15;561,15;561,65;560,75;559,65;561,35;560,35;558,65;6,57;7,68;7,95;0,41;105,22
;198,88;6,88;6,88;6,86;6,85;0,83;7,13;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,43;0,06;0,00;60,10;559,45;560,65;599,05;387,25;557,75;561,25;561,35;560,45;559,35;560,95;559,95;558,15;6,90;7,69;7,95;0,41;105,20
;201,41;6,84;6,84;6,82;6,81;0,75;7,13;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,35;0,06;0,00;60,60;559,05;560,25;598,95;387,15;557,35;561,15;561,15;560,05;558,95;560,55;559,55;557,75;6,96;7,68;7,95;0,40;105,24
;204,06;6,80;6,79;6,77;6,77;0,72;7,12;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,32;0,06;0,00;62,30;558,65;559,75;599,05;390,75;556,85;560,95;561,05;559,75;558,45;560,05;559,05;557,35;7,02;7,68;7,95;0,41;105,24
;206,68;6,75;6,75;6,73;6,72;0,71;7,12;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,31;0,06;0,00;61,80;558,15;559,25;598,75;397,05;556,45;560,85;561,15;559,35;558,05;559,55;558,75;556,95;7,06;7,67;7,94;0,40;105,10
;209,25;6,71;6,71;6,69;6,68;0,70;7,12;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,30;0,06;0,00;62,40;557,75;558,85;598,65;405,95;556,05;560,85;561,25;558,95;557,95;559,25;558,25;556,55;7,07;7,68;7,95;0,40;105,25
;211,86;6,67;6,66;6,65;6,64;0,69;7,11;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,29;0,06;0,00;60,39;557,35;558,45;598,35;415,55;555,65;560,75;561,35;558,65;558,65;558,85;557,85;556,05;7,08;7,69;7,95;0,40;105,23
;214,43;6,63;6,63;6,60;6,60;0,69;7,11;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,28;0,06;0,00;60,10;556,95;558,05;598,45;414,05;555,35;560,75;561,25;558,15;559,25;558,45;557,45;555,65;7,08;7,69;7,95;0,40;105,30
;217,05;6,59;6,59;6,57;6,56;0,68;7,10;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,26;0,06;0,00;59,99;556,55;557,65;598,25;411,55;555,25;560,75;561,25;557,85;559,65;558,05;557,15;555,25;7,08;7,69;7,95;0,40;105,19
;219,66;6,56;6,55;6,53;6,53;0,68;7,10;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,28;0,06;0,00;61,30;556,25;557,35;598,25;419,65;556,15;560,65;561,35;557,55;559,85;557,55;556,75;554,95;7,09;7,69;7,95;0,40;105,17
;222,23;6,52;6,52;6,50;6,49;0,67;7,10;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,29;0,06;0,00;60,20;555,85;556,95;598,15;423,35;558,25;560,65;561,45;557,15;559,95;557,25;556,35;554,55;7,10;7,69;7,95;0,39;105,10
;224,84;6,49;6,48;6,46;6,46;0,67;7,09;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,28;0,06;0,00;59,70;555,55;556,55;597,35;430,35;558,25;560,55;561,55;556,85;559,95;556,85;556,05;554,15;7,10;7,69;7,95;0,39;105,27
;227,42;6,45;6,45;6,43;6,42;0,67;7,09;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,27;0,06;0,00;59,79;555,15;556,15;597,95;433,75;558,15;560,65;561,65;556,45;560,05;556,45;555,65;553,75;7,09;7,68;7,96;0,39;105,38
;230,03;6,42;6,41;6,39;6,39;0,66;7,09;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,26;0,06;0,00;58,69;554,75;555,75;597,75;434,55;558,05;560,65;561,75;556,15;559,95;556,15;555,25;553,45;7,06;7,68;7,95;0,39;105,19
;232,68;6,38;6,38;6,36;6,35;0,66;7,09;0,00;0,00;0,01;0,00;0,00;0,00;0,00;1,28;0,06;0,00;58,69;554,45;555,45;597,65;442,35;558,05;560,55;561,75;555,75;559,95;555,75;554,95;553,05;7,05;7,68;7,95;0,39;105,18
;235,21;6,35;6,35;6,33;6,32;0,65;7,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;57,69;554,05;555,15;597,65;453,35;557,95;560,45;561,65;555,45;559,95;555,35;554,55;552,75;7,05;7,68;7,95;0,39;105,25
;237,87;6,32;6,32;6,30;6,29;0,65;7,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;58,29;553,75;554,75;597,55;459,35;557,85;560,45;561,75;555,05;559,95;555,05;554,35;552,45;7,05;7,68;7,95;0,39;105,17
;240,48;6,29;6,29;6,27;6,26;0,65;7,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,29;0,06;0,00;57,29;553,45;554,45;597,45;460,65;557,85;560,35;561,75;554,75;559,95;554,85;553,95;552,05;7,03;7,68;7,95;0,39;105,18
;243,05;6,25;6,25;6,23;6,22;0,64;7,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;57,09;553,15;554,15;597,75;461,75;557,75;560,45;561,65;554,35;560,05;554,55;553,45;551,75;7,02;7,68;7,93;0,38;104,79
;245,66;6,22;6,22;6,20;6,19;0,64;7,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;57,40;552,75;553,75;596,95;466,45;557,65;560,35;561,65;554,05;560,05;554,05;553,25;551,35;6,99;7,68;7,90;0,38;104,11
;248,24;6,19;6,19;6,17;6,16;0,63;7,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;58,00;552,45;553,45;597,15;469,95;557,55;560,35;561,65;553,75;559,95;553,65;552,85;551,05;6,96;7,69;7,92;0,38;104,38
;250,85;6,16;6,16;6,13;6,13;0,63;7,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;57,09;552,15;553,15;597,35;467,85;557,45;560,35;561,65;553,35;559,95;553,45;552,65;550,65;6,93;7,69;7,93;0,38;104,80
;253,46;6,13;6,12;6,10;6,10;0,63;7,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,06;0,00;57,69;551,75;552,75;597,35;473,85;557,45;560,25;561,55;553,05;559,95;553,05;552,15;550,35;6,91;7,69;7,94;0,38;104,96
;256,03;6,09;6,09;6,07;6,06;0,62;7,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;56,30;551,45;552,45;597,35;481,45;557,35;560,15;561,55;552,65;559,85;552,65;551,85;549,95;6,90;7,69;7,95;0,38;105,04
;258,65;6,06;6,06;6,04;6,03;0,62;7,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;58,29;551,05;552,05;597,25;491,25;557,25;560,25;561,55;552,35;559,85;552,35;551,55;549,75;6,88;7,69;7,94;0,38;104,98
;261,22;6,03;6,03;6,01;6,00;0,62;7,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;55,59;550,75;551,75;597,15;492,25;557,25;560,15;561,55;551,95;559,85;552,05;551,25;549,35;6,85;7,69;7,94;0,38;104,95
;263,83;6,00;6,00;5,98;5,97;0,61;7,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;55,90;550,45;551,35;597,05;494,05;557,15;560,05;561,45;551,65;559,85;551,75;550,95;549,05;6,53;7,69;7,94;0,38;104,86
;266,48;5,97;5,97;5,95;5,94;0,61;7,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;54,99;550,15;551,05;597,05;505,65;557,05;560,15;561,45;551,25;559,85;551,25;550,55;548,65;6,55;7,69;7,92;0,37;104,41
;269,02;5,94;5,94;5,92;5,91;0,61;7,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;56,59;549,75;550,65;596,85;512,75;557,05;560,05;561,45;550,95;559,75;551,05;550,15;548,35;6,53;7,68;7,92;0,37;104,39
;271,67;5,91;5,91;5,89;5,88;0,60;7,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;55,59;549,45;550,35;596,75;513,65;556,95;559,95;561,35;550,55;559,75;550,65;549,75;547,95;6,53;7,67;7,91;0,37;104,11
;274,28;5,88;5,88;5,85;5,85;0,60;7,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;55,20;549,25;549,95;597,15;513,05;556,85;559,95;561,35;550,25;559,75;550,25;549,45;547,75;6,52;7,67;7,90;0,37;104,08
;276,85;5,84;5,84;5,82;5,82;0,60;7,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;54,80;548,75;549,65;597,15;513,45;556,75;559,95;561,35;549,85;559,75;549,95;549,15;547,35;6,51;7,67;7,92;0,37;104,35
;279,47;5,81;5,81;5,79;5,79;0,59;7,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,06;0,00;54,80;548,35;549,25;596,65;516,35;556,65;559,85;561,25;549,55;559,65;549,55;548,75;546,95;6,51;7,66;7,91;0,37;104,28
;282,00;5,78;5,78;5,76;5,76;0,59;7,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;55,69;548,05;548,95;596,65;517,15;556,65;559,85;561,25;549,25;559,75;549,25;548,35;546,65;6,48;7,67;7,93;0,37;104,62
;284,65;5,75;5,75;5,73;5,72;0,59;7,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,06;0,00;54,39;547,75;548,55;596,55;519,05;556,55;559,85;561,25;548,95;559,65;548,95;547,95;546,25;6,47;7,67;7,93;0,37;104,58
;287,26;5,72;5,72;5,70;5,69;0,58;7,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,06;0,00;54,70;547,45;548,25;596,65;521,05;556,45;559,75;561,15;548,55;559,65;548,65;547,75;545,85;6,45;7,67;7,91;0,37;104,25
;289,84;5,69;5,69;5,67;5,66;0,58;7,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;54,80;547,05;547,85;596,55;520,45;556,35;559,75;561,15;548,25;559,65;548,15;547,25;545,45;6,42;7,67;7,93;0,37;104,50
;292,45;5,66;5,66;5,64;5,63;0,58;7,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;54,59;546,75;547,55;596,35;523,95;556,25;559,65;561,15;547,85;559,55;547,85;546,95;545,15;6,40;7,66;7,92;0,36;104,37
;295,02;5,63;5,63;5,61;5,60;0,57;7,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;53,39;546,45;547,15;596,05;524,75;556,25;559,65;561,05;547,45;559,55;547,45;546,65;544,65;6,38;7,66;7,91;0,36;104,15
;297,63;5,60;5,60;5,58;5,58;0,57;7,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;53,99;546,05;546,85;595,95;527,85;556,25;559,65;561,05;547,15;559,55;547,25;546,25;544,25;6,37;7,67;7,92;0,36;104,23
;300,25;5,57;5,57;5,55;5,55;0,57;7,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;54,39;545,75;546,55;595,85;529,55;556,15;559,65;561,05;546,85;559,55;546,85;545,85;543,85;6,35;7,68;7,91;0,36;104,13
;302,82;5,54;5,54;5,52;5,52;0,56;7,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,06;0,00;52,99;545,65;546,15;595,95;528,35;556,05;559,55;560,95;546,45;559,55;546,45;545,45;543,85;6,33;7,68;7,91;0,36;104,05
;305,47;5,51;5,51;5,49;5,49;0,56;7,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;52,60;545,15;545,85;596,25;527,95;556,05;559,55;560,95;546,15;559,65;546,15;545,15;544,35;6,30;7,69;7,91;0,36;103,96
;308,08;5,48;5,48;5,46;5,46;0,56;7,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,06;0,00;53,89;545,25;545,45;596,15;530,45;555,95;559,55;560,95;545,85;559,55;545,75;544,85;544,95;6,29;7,69;7,91;0,36;104,05
;310,62;5,46;5,45;5,43;5,43;0,55;7,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,06;0,00;52,99;545,75;545,15;596,15;529,55;555,85;559,55;560,95;545,45;559,45;545,45;544,55;545,45;6,27;7,69;7,92;0,36;104,26
;313,27;5,43;5,43;5,41;5,40;0,55;7,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,06;0,00;52,39;545,45;544,75;595,75;530,05;555,85;559,45;560,85;545,15;559,45;545,05;544,15;545,95;6,25;7,69;7,89;0,35;103,71
;315,80;5,40;5,40;5,38;5,37;0,55;7,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,06;0,00;52,39;545,45;544,45;595,95;531,35;555,75;559,35;560,85;544,85;559,45;544,75;543,65;546,45;6,24;7,69;7,90;0,35;103,86
;318,45;5,36;5,36;5,34;5,34;0,55;6,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,06;0,00;51,79;543,75;544,05;596,05;530,85;555,65;559,35;560,75;544,45;559,35;544,25;543,35;546,95;5,79;7,69;7,91;0,35;104,08
;321,07;5,33;5,33;5,30;5,30;0,54;6,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;51,69;544,45;543,65;596,15;529,45;555,45;559,35;560,75;544,05;559,35;543,85;542,95;547,35;5,81;7,68;7,90;0,35;103,79
;323,64;5,29;5,29;5,27;5,27;0,53;6,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,06;0,00;51,69;544,45;543,15;595,95;533,05;555,35;559,35;560,75;543,55;559,35;543,55;542,45;547,65;5,82;7,68;7,91;0,35;103,95
;326,25;5,26;5,25;5,23;5,23;0,53;6,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,06;0,00;51,19;545,35;542,75;595,75;533,65;555,35;559,25;560,65;543,15;559,25;543,15;542,05;548,05;5,84;7,68;7,90;0,35;103,88
;328,78;5,22;5,22;5,20;5,20;0,52;6,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,06;0,00;51,00;543,45;542,35;595,95;532,35;555,25;559,25;560,65;542,75;559,25;542,75;541,55;548,35;5,82;7,68;7,91;0,35;103,94
;331,44;5,19;5,19;5,16;5,16;0,52;6,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;49,69;542,15;541,95;595,65;532,45;555,15;559,25;560,65;542,25;559,15;542,35;541,25;548,75;5,81;7,68;7,89;0,35;103,63
;334,05;5,15;5,15;5,13;5,13;0,52;6,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;50,09;542,45;541,55;595,55;530,55;555,15;559,15;560,55;541,85;559,15;541,75;540,85;548,95;5,69;7,68;7,91;0,35;103,91
;336,62;5,12;5,12;5,10;5,10;0,51;6,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;50,09;540,75;541,05;595,45;530,65;555,05;559,15;560,55;541,55;559,15;541,25;540,45;549,25;5,67;7,68;7,90;0,35;103,76
;339,23;5,09;5,09;5,07;5,07;0,51;6,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,06;0,00;50,00;541,35;540,65;595,45;530,95;555,05;559,05;560,55;541,15;559,05;540,95;540,05;549,55;5,70;7,69;7,90;0,34;103,85
;341,89;5,06;5,06;5,03;5,03;0,51;6,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,06;0,00;50,09;541,95;540,35;595,45;530,25;555,05;559,05;560,45;540,75;559,15;540,55;539,55;550,05;5,73;7,69;7,90;0,34;103,76
;344,42;5,03;5,02;5,00;5,00;0,50;6,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,06;0,00;48,99;540,35;539,85;595,25;529,85;554,95;558,95;560,45;540,45;559,15;540,15;539,15;550,35;5,73;7,69;7,90;0,34;103,72
;347,07;4,99;4,99;4,97;4,97;0,50;6,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,06;0,00;50,09;542,15;539,45;595,55;531,15;554,85;558,95;560,45;540,05;559,15;539,85;538,85;550,65;5,66;7,69;7,90;0,34;103,85
;349,60;4,96;4,96;4,93;4,94;0,49;6,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0,06;0,00;48,59;541,85;539,05;595,15;531,55;554,85;558,95;560,45;539,65;559,15;539,25;538,35;550,95;5,60;7,68;7,90;0,34;103,70
;352,26;4,93;4,93;4,90;4,91;0,49;6,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,06;0,00;48,49;542,05;538,65;594,95;531,55;554,75;558,95;560,35;539,25;559,15;538,85;538,05;551,35;5,53;7,68;7,90;0,34;103,69
;354,87;4,90;4,90;4,87;4,87;0,49;6,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,14;0,06;0,00;49,40;542,85;538,25;595,05;530,15;554,85;558,95;560,35;538,75;559,15;538,45;537,55;551,55;4,89;7,69;7,90;0,34;103,66
;357,44;4,87;4,87;4,84;4,84;0,48;6,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,06;0,00;48,09;540,45;537,85;594,95;530,55;554,75;558,85;560,25;538,35;559,15;538,05;537,15;551,95;4,91;7,69;7,90;0,33;103,73
;360,05;4,84;4,84;4,81;4,81;0,48;6,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,14;0,06;0,00;49,19;541,75;537,45;594,75;530,85;554,65;558,85;560,25;537,95;559,15;537,65;536,75;552,15;4,90;7,68;7,90;0,33;103,77
;362,67;4,81;4,80;4,78;4,79;0,48;6,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,10;0,06;0,00;48,69;540,65;537,05;594,85;529,95;554,65;558,75;560,25;537,55;559,15;537,25;536,35;552,45;4,88;7,67;7,90;0,33;103,73
;365,24;4,77;4,77;4,75;4,75;0,48;6,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,06;0,06;0,00;47,70;541,25;536,65;594,65;529,45;554,65;558,75;560,15;537,15;559,15;536,85;535,95;552,65;4,85;7,68;7,89;0,33;103,55
;367,85;4,74;4,74;4,72;4,72;0,47;6,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,06;0,06;0,00;46,70;541,05;536,15;594,45;529,85;554,55;558,75;560,15;536,75;559,05;536,45;535,45;552,95;4,83;7,68;7,89;0,33;103,56
;370,42;4,71;4,71;4,69;4,69;0,47;6,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,06;0,00;47,70;538,75;535,75;594,35;527,95;554,55;558,75;560,15;536,35;558,95;536,05;535,15;553,15;4,81;7,68;7,89;0,33;103,54
;373,04;4,68;4,68;4,65;4,66;0,47;6,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,03;0,06;0,00;47,30;540,75;535,35;594,45;530,05;554,45;558,65;560,15;535,95;558,85;535,65;534,65;553,45;4,81;7,68;7,90;0,33;103,70
;375,69;4,65;4,65;4,62;4,63;0,46;6,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,06;0,00;46,10;539,05;534,95;594,25;529,05;554,45;558,65;560,05;535,45;558,85;535,15;534,25;553,65;4,81;7,68;7,89;0,33;103,44
;378,22;4,62;4,61;4,59;4,60;0,46;6,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,06;0,00;47,30;537,45;534,45;594,15;528,95;554,45;558,65;560,05;535,05;558,85;534,65;533,75;553,85;4,75;7,67;7,89;0,32;103,46
;380,83;4,58;4,58;4,56;4,56;0,45;6,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0,06;0,00;46,70;539,05;534,05;594,25;528,75;554,35;558,65;559,95;534,65;558,75;534,25;533,35;554,05;4,72;7,68;7,89;0,33;103,61
