Sensor ID;TIME;PA11;PA26;PA38;PA40;PA05B;PA97S;PD1190A;PD9217A;PD8082;PD2724;PD252451;PD3DBD32;PD3RNL00;QF14V;QM58AF;QV66HVX;DD16HPER;TF15H180;TF32V300;TF41V000;TF55ACCU;TF90J;TF95F6;TW13V090;TW26H000;TW80C;TH32D301;TH37G404;TH33C217;CX3RYZ;CX93BT;CL83BT;CL4340;CISGBL
;383,41;4,55;4,55;4,53;4,53;0,45;6,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,95;0,06;0,00;46,79;541,25;533,55;594,25;527,95;554,25;558,55;559,95;534,25;558,65;533,95;532,95;554,25;4,69;7,69;7,90;0,32;103,64
;386,06;4,52;4,52;4,49;4,50;0,45;6,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,92;0,06;0,00;46,70;538,75;533,25;594,15;526,95;554,15;558,55;559,95;533,85;558,55;533,35;532,55;554,55;4,64;7,68;7,90;0,32;103,71
;388,67;4,48;4,48;4,46;4,46;0,45;6,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,94;0,06;0,00;45,79;540,15;532,75;593,85;526,95;554,15;558,55;559,85;533,35;558,65;532,95;531,95;554,65;3,97;7,68;7,90;0,32;103,71
;391,21;4,45;4,45;4,43;4,43;0,44;6,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,93;0,06;0,00;45,79;539,15;532,25;593,95;527,05;553,95;558,55;559,85;532,95;558,55;532,45;531,55;554,95;4,65;7,68;7,90;0,32;103,66
;393,86;4,42;4,42;4,39;4,40;0,44;6,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,89;0,06;0,00;45,60;537,65;531,75;593,85;527,25;554,05;558,55;559,75;532,45;558,65;532,05;531,05;555,15;4,64;7,68;7,90;0,32;103,61
;396,39;4,38;4,38;4,36;4,36;0,43;6,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,87;0,06;0,00;44,69;539,65;531,35;593,85;526,45;554,05;558,45;559,75;531,95;558,75;531,55;530,45;555,45;4,00;7,68;7,89;0,32;103,51
;399,04;4,35;4,35;4,33;4,33;0,43;6,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,83;0,06;0,00;45,39;535,65;530,85;593,75;525,45;554,05;558,45;559,75;531,55;558,75;531,05;530,05;555,65;4,00;7,68;7,88;0,32;103,39
;401,65;4,32;4,32;4,30;4,30;0,43;6,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,83;0,06;0,00;45,00;537,75;530,35;593,35;525,85;553,85;558,45;559,65;531,95;558,65;530,55;529,55;555,95;4,07;7,68;7,89;0,32;103,53
;404,23;4,29;4,28;4,26;4,27;0,42;6,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,83;0,06;0,00;44,69;536,75;529,85;593,45;525,05;553,65;558,45;559,65;532,15;558,65;530,05;529,15;556,25;4,01;7,67;7,90;0,32;103,73
;406,84;4,25;4,25;4,23;4,23;0,42;6,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,84;0,06;0,00;43,50;534,75;529,45;593,45;525,15;553,65;558,45;559,65;531,35;558,65;529,65;528,75;556,55;3,94;7,67;7,89;0,31;103,62
;409,45;4,22;4,22;4,20;4,20;0,42;6,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,86;0,06;0,00;45,19;537,25;528,95;593,45;524,55;553,35;558,35;559,55;531,25;558,65;529,15;528,25;556,85;3,98;7,66;7,89;0,31;103,47
;412,03;4,19;4,19;4,16;4,17;0,41;6,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,82;0,06;0,00;44,10;537,35;528,55;593,25;523,55;553,45;558,35;559,55;531,15;558,55;528,65;527,75;557,15;3,96;7,66;7,89;0,31;103,49
;414,64;4,15;4,15;4,13;4,13;0,41;6,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,84;0,06;0,00;42,90;533,95;528,05;593,05;523,45;553,55;558,35;559,55;531,05;558,55;528,25;527,25;557,45;3,97;7,68;7,89;0,31;103,60
;417,21;4,12;4,12;4,09;4,10;0,41;6,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,79;0,06;0,00;44,29;535,35;527,55;592,95;522,25;553,25;558,35;559,45;531,25;558,55;527,65;526,75;557,85;3,88;7,68;7,90;0,31;103,70
;419,82;4,08;4,09;4,06;4,07;0,40;6,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,80;0,06;0,00;43,59;534,35;527,05;592,95;522,75;553,65;558,25;559,45;530,95;558,55;527,25;526,25;558,25;3,90;7,68;7,89;0,30;103,51
;422,47;4,05;4,05;4,03;4,04;0,40;6,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,82;0,05;0,00;41,99;531,85;526,55;592,65;521,85;553,15;558,25;559,35;530,55;558,55;526,75;525,75;558,65;3,87;7,68;7,89;0,31;103,53
;425,01;4,02;4,02;4,00;4,00;0,40;6,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,83;0,02;0,00;42,49;534,65;526,05;592,65;522,05;553,15;558,25;559,35;530,25;558,55;526,15;525,25;559,05;3,83;7,67;7,89;0,30;103,58
;427,66;3,98;3,98;3,96;3,97;0,39;6,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,86;0,00;0,00;43,00;532,35;525,55;593,05;478,45;553,15;558,35;559,35;529,65;558,55;525,75;524,75;559,45;3,79;7,67;7,89;0,30;103,58
;430,27;3,94;3,94;3,92;3,92;0,39;6,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;43,59;533,65;524,85;592,85;403,15;552,95;558,25;559,25;528,95;558,45;525,15;524,15;560,05;3,78;7,66;7,89;0,30;103,46
;432,85;3,90;3,90;3,88;3,89;0,39;6,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,00;0,00;41,80;530,75;524,35;592,45;372,55;553,05;558,25;559,25;529,15;558,25;524,45;523,55;560,65;3,82;7,67;7,88;0,30;103,34
;435,46;3,86;3,86;3,84;3,85;0,38;6,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,10;0,00;0,00;41,09;532,05;523,75;592,45;357,05;553,15;558,25;559,25;528,75;558,25;523,85;522,95;561,15;3,73;7,68;7,88;0,30;103,33
;438,03;3,82;3,82;3,80;3,81;0,38;6,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;41,69;531,25;523,15;592,25;345,25;553,05;558,15;559,15;528,35;558,35;523,25;522,45;561,75;3,81;7,68;7,88;0,30;103,26
;440,64;3,78;3,78;3,76;3,77;0,38;6,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,00;0,00;40,80;529,85;522,55;591,85;339,45;552,85;558,15;559,15;528,05;558,35;522,65;521,75;562,35;3,79;7,68;7,89;0,29;103,43
;443,26;3,74;3,74;3,72;3,73;0,37;6,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,36;0,00;0,00;41,40;530,05;521,95;592,05;332,85;552,75;558,15;559,15;527,75;558,35;521,95;521,05;563,05;3,88;7,67;7,89;0,29;103,56
;445,83;3,71;3,70;3,68;3,69;0,37;6,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,38;0,00;0,00;40,49;528,85;521,25;591,65;326,95;552,75;558,15;559,05;527,55;558,35;521,45;520,55;563,75;3,89;7,68;7,89;0,29;103,54
;448,44;3,67;3,66;3,64;3,65;0,36;6,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,37;0,00;0,00;41,49;526,25;520,65;591,45;323,35;552,65;558,05;559,05;527,25;558,25;520,85;519,95;564,45;3,94;7,68;7,88;0,30;103,32
;451,01;3,63;3,62;3,60;3,61;0,36;6,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0,00;0,00;40,30;528,05;520,05;591,25;320,55;552,65;558,15;559,05;526,85;558,25;520,25;519,35;565,25;3,94;7,68;7,88;0,29;103,42
;453,63;3,59;3,59;3,57;3,58;0,36;6,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,43;0,00;0,00;39,60;524,75;519,45;591,25;320,05;552,65;558,05;559,05;526,45;558,25;519,65;518,75;565,95;3,92;7,68;7,89;0,29;103,50
;456,28;3,55;3,55;3,53;3,54;0,35;6,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,39;0,00;0,00;40,39;524,45;518,85;591,25;317,55;552,65;557,95;558,95;525,85;558,15;519,05;518,25;566,75;3,89;7,68;7,89;0,29;103,49
;458,81;3,52;3,51;3,49;3,50;0,35;6,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0,00;0,00;40,59;525,25;518,25;590,85;314,75;552,55;557,95;558,95;525,35;558,05;518,55;517,65;567,45;3,90;7,67;7,89;0,29;103,56
;461,46;3,48;3,48;3,46;3,47;0,35;6,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,48;0,00;0,00;41,20;525,55;517,65;591,05;313,25;552,45;557,95;558,95;525,15;557,95;517,85;517,05;568,25;3,93;7,67;7,89;0,29;103,49
;464,08;3,44;3,44;3,42;3,44;0,34;6,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;38,70;526,15;517,05;590,95;314,15;552,45;557,95;558,95;524,75;557,85;517,35;516,45;569,05;3,87;7,67;7,87;0,28;103,04
;466,65;3,41;3,41;3,39;3,40;0,34;6,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;40,10;521,85;516,55;590,75;311,05;552,45;557,95;558,85;524,35;557,75;516,85;515,95;569,85;3,94;7,66;7,87;0,28;103,20
;469,26;3,38;3,38;3,35;3,36;0,33;6,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;38,39;520,25;515,95;590,65;310,55;552,35;557,85;558,85;524,15;557,65;516,35;515,35;570,55;3,90;7,67;7,88;0,28;103,24
;471,79;3,34;3,34;3,32;3,33;0,33;6,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;38,60;519,85;515,45;590,15;310,95;552,25;557,85;558,85;523,95;557,75;515,65;514,85;571,35;3,95;7,68;7,88;0,28;103,33
;474,45;3,31;3,31;3,29;3,30;0,33;6,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;37,79;520,95;514,85;590,45;311,65;552,35;557,85;558,85;523,85;557,85;515,25;514,35;572,15;3,91;7,68;7,88;0,28;103,22
;477,06;3,28;3,28;3,26;3,27;0,33;6,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,61;0,00;0,00;38,99;523,35;514,35;589,85;311,15;552,35;557,85;558,75;523,65;557,75;514,65;513,65;572,95;3,94;7,68;7,88;0,28;103,34
;479,63;3,25;3,25;3,23;3,24;0,32;6,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;38,89;524,35;513,75;590,25;309,75;552,35;557,85;558,75;523,45;557,65;514,15;513,05;573,75;3,95;7,68;7,88;0,28;103,33
;482,24;3,22;3,22;3,20;3,21;0,32;6,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;38,19;521,25;513,25;589,95;310,35;552,25;557,75;558,75;523,15;557,55;513,55;512,65;574,45;4,66;7,68;7,88;0,28;103,41
;484,82;3,19;3,19;3,17;3,18;0,32;6,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,68;0,00;0,00;37,09;518,85;512,75;590,15;309,95;552,25;557,65;558,75;522,95;557,45;513,15;512,05;575,25;4,02;7,68;7,89;0,28;103,52
;487,43;3,16;3,16;3,14;3,15;0,31;6,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;38,39;520,55;512,15;589,95;309,05;552,15;557,55;558,65;522,75;557,35;512,55;511,65;576,05;3,97;7,67;7,88;0,27;103,41
;490,04;3,13;3,13;3,11;3,12;0,31;6,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,75;0,00;0,00;38,50;518,75;511,65;589,95;309,45;552,05;557,55;558,65;522,55;557,25;511,95;511,05;576,95;4,02;7,66;7,89;0,28;103,50
;492,61;3,10;3,10;3,08;3,09;0,31;6,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,71;0,00;0,00;38,29;520,05;511,15;589,85;309,25;552,05;557,55;558,65;522,35;557,15;511,55;510,45;577,65;3,98;7,68;7,88;0,27;103,47
;495,23;3,08;3,08;3,05;3,07;0,31;6,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,75;0,00;0,00;38,79;521,05;510,75;589,75;309,15;551,95;557,65;558,65;522,05;557,25;511,05;510,05;578,45;4,09;7,68;7,89;0,27;103,47
;497,88;3,05;3,05;3,03;3,04;0,30;6,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,78;0,00;0,00;39,29;518,45;510,15;589,55;308,65;551,95;557,55;558,55;521,85;557,25;510,55;509,65;579,15;4,03;7,68;7,88;0,27;103,27
;500,41;3,02;3,03;3,00;3,01;0,30;6,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,78;0,00;0,00;36,90;515,25;509,65;589,75;308,65;551,95;557,45;558,55;521,55;557,35;510,05;509,15;579,95;3,99;7,68;7,87;0,27;103,20
;503,06;3,00;3,00;2,98;2,99;0,30;6,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,82;0,00;0,00;37,40;512,15;509,15;589,45;307,95;551,95;557,45;558,55;521,35;557,25;509,65;508,65;580,65;3,99;7,68;7,87;0,27;103,08
;505,60;2,97;2,97;2,95;2,96;0,29;6,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,81;0,00;0,00;37,09;519,25;508,75;589,35;308,15;551,95;557,45;558,55;521,15;557,25;509,15;508,25;581,35;4,00;7,68;7,87;0,27;103,08
;508,25;2,95;2,95;2,93;2,94;0,29;6,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,88;0,00;0,00;37,29;519,65;508,35;589,25;307,35;551,95;557,35;558,45;520,95;557,05;508,75;507,85;582,05;4,64;7,68;7,88;0,27;103,29
;510,86;2,93;2,93;2,90;2,92;0,29;6,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,86;0,00;0,00;37,89;520,15;507,85;589,25;306,75;551,85;557,35;558,45;520,65;556,95;508,25;507,35;582,75;4,67;7,68;7,88;0,26;103,33
;513,43;2,90;2,90;2,88;2,89;0,29;6,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,89;0,00;0,00;35,30;513,25;507,45;589,15;307,95;551,85;557,25;558,45;520,35;556,85;507,85;506,95;583,45;4,70;7,68;7,88;0,26;103,32
;516,05;2,88;2,88;2,86;2,87;0,29;6,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,89;0,00;0,00;36,40;513,55;507,05;588,95;306,95;551,85;557,25;558,45;520,15;556,75;507,35;506,55;584,05;4,72;7,68;7,88;0,26;103,43
;518,58;2,86;2,86;2,84;2,85;0,28;6,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,93;0,00;0,00;36,50;517,45;506,65;588,95;306,35;551,85;557,25;558,45;519,95;556,85;506,85;506,05;584,75;4,74;7,68;7,88;0,26;103,36
;521,23;2,84;2,84;2,82;2,83;0,28;6,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,94;0,00;0,00;37,09;517,85;506,15;589,05;305,95;551,85;557,15;558,45;519,75;556,95;506,55;505,65;585,35;4,68;7,67;7,88;0,26;103,27
;523,84;2,82;2,82;2,79;2,81;0,28;6,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,96;0,00;0,00;36,69;511,75;505,75;588,75;305,85;551,85;557,25;558,35;519,45;556,95;506,15;505,35;586,05;4,69;7,67;7,88;0,26;103,34
;526,42;2,80;2,80;2,77;2,79;0,28;6,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,96;0,00;0,00;36,69;515,85;505,35;588,85;305,85;551,85;557,15;558,35;519,25;556,95;505,75;504,85;586,55;4,69;7,68;7,88;0,25;103,32
;529,03;2,78;2,78;2,75;2,77;0,28;6,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,98;0,00;0,00;36,50;516,45;505,05;588,75;305,75;551,95;557,15;558,25;519,05;556,85;505,35;504,55;587,15;4,70;7,68;7,87;0,25;103,21
;531,68;2,76;2,76;2,73;2,75;0,27;6,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,05;0,00;0,00;36,19;511,95;504,65;588,55;304,75;551,95;557,05;558,25;518,85;556,65;504,95;504,05;587,75;4,71;7,68;7,88;0,25;103,48
;534,21;2,74;2,74;2,71;2,73;0,27;6,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,01;0,00;0,00;36,69;515,15;504,15;588,55;305,95;552,05;557,05;558,25;518,55;556,55;504,55;503,75;588,35;4,72;7,69;7,88;0,25;103,46
;536,87;2,72;2,72;2,69;2,71;0,27;6,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,04;0,00;0,00;34,70;513,45;503,75;588,55;305,85;552,15;557,15;558,25;518,25;556,55;504,25;503,35;588,85;4,73;7,68;7,88;0,25;103,39
;539,40;2,70;2,70;2,68;2,69;0,27;6,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,07;0,00;0,00;36,69;516,25;503,45;588,45;304,55;552,25;557,05;558,25;518,05;556,65;503,95;503,05;589,35;4,74;7,68;7,88;0,25;103,51
;542,05;2,68;2,68;2,66;2,67;0,27;6,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,07;0,00;0,00;35,30;509,35;503,05;588,45;304,85;552,45;557,15;558,15;517,75;556,65;503,55;502,65;589,85;4,75;7,68;7,88;0,25;103,53
;544,66;2,66;2,66;2,64;2,65;0,26;6,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,08;0,00;0,00;36,19;512,35;502,65;588,65;304,75;552,65;557,15;558,15;517,35;556,65;503,25;502,25;590,25;4,75;7,68;7,88;0,25;103,52
;547,24;2,65;2,65;2,62;2,64;0,26;6,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,10;0,00;0,00;36,00;515,35;502,25;588,45;303,65;552,75;557,05;558,15;517,05;556,55;502,85;501,85;590,65;4,77;7,68;7,88;0,25;103,47
;549,85;2,63;2,63;2,60;2,62;0,26;6,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,09;0,00;0,00;36,00;511,55;501,85;588,35;304,45;552,85;557,05;558,15;516,85;556,65;502,55;501,65;591,05;4,77;7,69;7,88;0,25;103,44
;552,38;2,61;2,61;2,59;2,60;0,26;6,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,09;0,00;0,00;34,39;513,65;501,55;588,35;304,45;552,95;557,05;558,15;516,55;556,65;502,15;501,25;591,45;4,79;7,68;7,87;0,25;103,27
;555,03;2,59;2,59;2,57;2,58;0,26;6,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,15;0,00;0,00;34,09;514,25;501,15;588,25;304,95;553,05;556,95;558,05;516,45;556,55;501,85;500,95;591,75;4,80;7,68;7,88;0,24;103,35
;557,65;2,57;2,57;2,55;2,57;0,25;6,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,12;0,00;0,00;34,39;509,85;500,85;588,25;304,05;553,05;557,05;558,05;516,15;556,55;501,45;500,65;591,95;4,80;7,67;7,87;0,24;103,20
;560,22;2,56;2,56;2,53;2,55;0,25;6,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,12;0,00;0,00;34,90;513,55;500,45;588,15;303,85;553,15;556,95;558,05;515,85;556,35;501,05;500,35;592,25;4,82;7,66;7,87;0,24;103,28
;562,83;2,54;2,54;2,52;2,53;0,25;6,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,17;0,00;0,00;33,20;506,25;500,15;587,95;304,45;553,15;556,95;557,95;515,55;556,25;500,75;499,95;592,45;4,83;7,67;7,88;0,24;103,55
;565,48;2,52;2,53;2,50;2,52;0,25;6,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,13;0,00;0,00;34,09;512,95;499,85;588,05;303,45;553,15;556,95;557,95;515,35;556,25;500,45;499,65;592,65;4,83;7,68;7,88;0,24;103,51
;568,02;2,51;2,51;2,49;2,50;0,25;6,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,10;0,00;0,00;32,99;511,25;499,45;588,05;303,65;553,15;556,85;557,95;515,05;556,25;500,15;499,35;592,85;4,84;7,67;7,88;0,24;103,50
;570,63;2,49;2,49;2,47;2,48;0,25;6,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,15;0,00;0,00;34,39;508,45;499,15;588,05;303,55;553,15;556,85;557,95;514,75;556,15;499,75;498,95;592,95;4,84;7,68;7,88;0,24;103,57
;573,20;2,48;2,48;2,45;2,47;0,25;6,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,17;0,00;0,00;33,99;506,75;498,75;587,85;303,25;553,15;556,85;557,85;514,55;556,15;499,55;498,75;593,05;4,83;7,69;7,88;0,23;103,56
;575,85;2,46;2,46;2,44;2,45;0,24;6,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,13;0,00;0,00;33,99;512,25;498,45;587,15;303,35;553,25;556,85;557,85;514,35;556,05;499,15;498,35;593,25;4,86;7,68;7,88;0,23;103,47
;578,47;2,45;2,45;2,42;2,44;0,24;6,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,19;0,00;0,00;34,39;511,55;498,15;587,75;302,15;553,15;556,75;557,85;514,05;555,85;498,85;498,05;593,35;4,85;7,68;7,88;0,24;103,46
;581,00;2,43;2,43;2,41;2,42;0,24;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,17;0,00;0,00;33,80;509,45;497,75;587,75;303,45;553,15;556,75;557,85;513,75;555,85;498,45;497,65;593,35;4,86;7,69;7,88;0,23;103,41
;583,65;2,42;2,42;2,39;2,41;0,24;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,19;0,00;0,00;33,39;511,85;497,55;587,65;303,15;553,15;556,65;557,85;513,45;555,85;498,15;497,35;593,45;4,86;7,68;7,88;0,24;103,47
;586,26;2,40;2,40;2,38;2,40;0,24;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,24;0,00;0,00;33,99;510,85;497,15;586,85;302,85;553,15;556,65;557,75;513,25;555,95;497,85;497,05;593,35;4,86;7,68;7,88;0,23;103,58
;588,84;2,39;2,39;2,36;2,38;0,24;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,22;0,00;0,00;33,70;509,85;496,85;587,65;302,55;553,15;556,75;557,75;513,05;555,95;497,55;496,75;593,35;4,86;7,68;7,88;0,23;103,56
;591,45;2,37;2,37;2,35;2,37;0,24;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,16;0,00;0,00;33,99;510,95;496,55;587,65;302,75;553,15;556,75;557,75;512,75;555,95;497,25;496,35;593,25;4,87;7,67;7,88;0,23;103,45
;594,02;2,36;2,36;2,34;2,35;0,23;6,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,23;0,00;0,00;34,39;510,75;496,25;587,25;302,45;553,05;556,75;557,75;512,45;555,95;496,95;496,05;593,15;4,87;7,67;7,88;0,23;103,59
;596,63;2,35;2,35;2,32;2,34;0,23;6,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,28;0,00;0,00;33,49;510,25;495,95;586,65;302,35;552,95;556,75;557,65;512,25;555,95;496,65;495,75;593,05;4,87;7,67;7,88;0,23;103,56
;599,25;2,33;2,33;2,31;2,33;0,23;6,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,19;0,00;0,00;33,30;504,65;495,65;587,45;302,65;553,05;556,65;557,65;512,05;555,75;496,35;495,35;592,85;4,88;7,67;7,88;0,23;103,50
;601,82;2,32;2,32;2,30;2,31;0,23;6,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,27;0,00;0,00;33,70;505,45;495,35;587,25;302,45;552,95;556,75;557,65;511,75;555,45;496,15;495,05;592,65;4,87;7,67;7,88;0,23;103,62
;604,43;2,31;2,31;2,28;2,30;0,23;6,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,23;0,00;0,00;32,79;509,45;495,05;587,25;302,55;552,95;556,65;557,65;511,45;555,35;495,75;494,75;592,45;4,87;7,68;7,88;0,23;103,49
;607,00;2,30;2,30;2,27;2,29;0,23;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0,00;0,00;32,70;509,05;494,75;587,15;301,45;552,95;556,65;557,55;511,25;555,35;495,55;494,45;592,25;5,52;7,69;7,88;0,23;103,45
;609,62;2,28;2,28;2,26;2,28;0,23;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,28;0,00;0,00;34,20;509,75;494,45;587,25;301,45;552,85;556,55;557,55;511,05;555,45;495,25;494,15;591,95;5,53;7,68;7,88;0,23;103,52
;612,27;2,27;2,27;2,25;2,26;0,23;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0,00;0,00;32,49;510,25;494,15;586,95;301,75;552,85;556,65;557,55;510,65;555,55;494,95;493,85;591,75;5,54;7,67;7,88;0,23;103,54
;614,80;2,26;2,26;2,23;2,25;0,22;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,24;0,00;0,00;33,10;509,35;493,85;587,15;301,65;552,85;556,55;557,55;510,45;555,45;494,65;493,65;591,45;5,54;7,68;7,88;0,23;103,43
;617,45;2,25;2,25;2,22;2,24;0,22;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,30;0,00;0,00;30,29;509,75;493,65;586,65;301,55;552,85;556,55;557,55;510,15;555,25;494,45;493,45;591,15;5,55;7,67;7,87;0,22;103,40
;620,07;2,23;2,23;2,21;2,23;0,22;6,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,27;0,00;0,00;32,60;512,15;493,35;586,85;302,05;552,75;556,55;557,45;509,95;555,15;494,15;493,05;590,85;5,56;7,68;7,87;0,22;103,40
;622,64;2,22;2,22;2,20;2,22;0,22;6,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,27;0,00;0,00;31,19;502,25;493,05;586,55;301,95;552,75;556,55;557,45;509,75;555,05;493,95;492,75;590,55;5,58;7,68;7,87;0,22;103,36
;625,25;2,21;2,21;2,19;2,20;0,22;6,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,33;0,00;0,00;32,39;512,35;492,85;586,75;301,45;552,65;556,45;557,45;509,55;555,05;493,75;492,45;590,15;5,58;7,68;7,88;0,22;103,52
;627,82;2,20;2,20;2,17;2,19;0,22;6,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,27;0,00;0,00;32,39;511,35;492,55;586,75;301,15;552,75;556,55;557,45;509,25;554,95;493,45;492,25;589,75;5,60;7,68;7,88;0,22;103,57
;630,44;2,19;2,19;2,16;2,18;0,22;6,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,32;0,00;0,00;32,00;507,05;492,25;586,75;301,45;552,65;556,45;557,35;508,95;554,75;493,05;492,05;589,35;5,61;7,68;7,87;0,22;103,37
;633,05;2,17;2,17;2,15;2,17;0,22;6,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,33;0,00;0,00;32,20;508,85;491,95;586,65;301,75;552,55;556,45;557,35;508,75;554,65;492,85;491,65;588,85;5,62;7,67;7,87;0,22;103,41
;635,62;2,16;2,16;2,14;2,15;0,22;6,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,28;0,00;0,00;32,60;500,75;491,65;586,75;301,35;552,55;556,45;557,35;508,55;554,55;492,55;491,55;588,25;5,64;7,67;7,88;0,22;103,62
;638,23;2,15;2,15;2,13;2,14;0,21;6,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,29;0,00;0,00;30,40;509,65;491,45;586,75;301,75;552,55;556,45;557,35;508,25;554,65;492,25;491,15;587,75;5,64;7,68;7,88;0,22;103,59
;640,81;2,14;2,14;2,12;2,13;0,21;6,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,29;0,00;0,00;31,10;505,95;491,05;586,75;300,55;552,55;556,45;557,25;507,95;554,75;491,85;490,75;587,15;5,64;7,68;7,88;0,22;103,59
;643,42;2,13;2,12;2,10;2,12;0,21;6,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0,00;0,00;31,00;509,45;490,75;586,75;300,95;552,45;556,35;557,25;507,55;554,95;491,55;490,65;586,45;5,66;7,67;7,88;0,22;103,49
;646,07;2,11;2,11;2,09;2,10;0,21;6,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,28;0,00;0,00;32,29;502,45;490,45;586,65;300,65;552,35;556,35;557,25;507,15;555,05;491,15;490,15;585,55;5,67;7,67;7,88;0,22;103,54
;648,61;2,10;2,10;2,07;2,09;0,21;6,70;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,29;0,00;0,00;30,79;504,95;490,05;586,55;300,85;552,35;556,35;557,25;506,85;554,85;490,95;489,95;584,35;5,68;7,67;7,88;0,22;103,60
;651,26;2,09;2,08;2,06;2,08;0,21;6,70;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,31;0,00;0,00;30,79;507,75;489,75;586,45;300,55;552,25;556,35;557,15;506,45;554,65;490,65;489,55;583,15;5,69;7,69;7,88;0,22;103,58
;653,87;2,07;2,07;2,05;2,07;0,21;6,70;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,33;0,00;0,00;31,50;506,55;489,45;586,45;300,85;552,35;556,35;557,15;506,15;554,35;490,35;489,35;582,15;5,69;7,68;7,88;0,21;103,60
;656,44;2,06;2,06;2,04;2,05;0,21;6,70;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,35;0,00;0,00;31,29;505,15;489,15;586,45;300,25;552,25;556,25;557,15;505,85;554,25;489,95;489,05;581,15;5,69;7,68;7,87;0,21;103,43
;659,05;2,05;2,05;2,02;2,04;0,21;6,70;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,35;0,00;0,00;32,60;502,65;488,85;586,45;300,25;552,25;556,25;557,15;505,55;554,25;489,75;488,85;580,15;5,71;7,68;7,87;0,21;103,32
;661,59;2,03;2,03;2,01;2,03;0,20;6,69;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,38;0,00;0,00;31,29;505,05;488,55;586,35;300,45;552,25;556,25;557,05;505,25;554,25;489,45;488,45;579,15;6,23;7,68;7,87;0,21;103,47
;664,24;2,02;2,02;2,00;2,01;0,20;6,69;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,41;0,00;0,00;31,29;499,15;488,25;586,25;300,35;552,25;556,15;557,05;504,95;554,25;489,15;488,15;577,85;6,24;7,68;7,88;0,21;103,63
;666,85;2,01;2,01;1,98;2,00;0,20;6,69;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,37;0,00;0,00;32,20;504,15;487,95;585,95;299,95;552,15;556,15;557,05;504,65;554,15;488,75;487,85;576,95;6,25;7,68;7,87;0,21;103,36
;669,43;2,00;2,00;1,97;1,99;0,20;6,69;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,39;0,00;0,00;32,00;503,55;487,65;586,05;300,35;552,15;556,15;557,05;504,25;553,95;488,45;487,55;575,85;6,26;7,68;7,88;0,21;103,58
;672,04;1,98;1,98;1,96;1,98;0,20;6,69;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,42;0,00;0,00;31,00;499,75;487,35;585,95;300,05;552,05;556,15;556,95;503,95;553,95;488,25;487,25;574,65;6,28;7,68;7,88;0,21;103,57
;674,61;1,97;1,97;1,95;1,97;0,20;6,68;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,41;0,00;0,00;30,89;499,05;486,95;585,95;299,85;552,05;556,15;556,95;503,65;554,05;487,85;486,95;573,35;6,29;7,67;7,88;0,21;103,62
;677,22;1,96;1,96;1,93;1,95;0,20;6,68;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,42;0,00;0,00;32,10;500,35;486,65;585,95;299,65;552,05;556,05;556,95;503,35;554,05;487,65;486,75;571,95;6,30;7,67;7,88;0,21;103,57
;679,84;1,95;1,95;1,92;1,94;0,20;6,68;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,40;0,00;0,00;31,10;498,15;486,35;585,95;299,85;551,95;556,15;556,95;502,95;554,15;487,25;486,45;570,45;6,31;7,68;7,88;0,21;103,56
;682,41;1,94;1,94;1,91;1,93;0,20;6,68;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,46;0,00;0,00;31,00;497,15;486,05;585,75;299,55;551,95;556,05;556,85;502,65;554,25;487,05;486,15;568,75;6,32;7,68;7,88;0,21;103,56
;685,02;1,92;1,92;1,90;1,92;0,19;6,68;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,46;0,00;0,00;31,50;502,55;485,75;585,75;299,25;551,95;556,05;556,85;502,35;554,45;486,65;485,95;565,75;6,33;7,68;7,88;0,20;103,62
;687,67;1,91;1,91;1,89;1,90;0,19;6,67;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,45;0,00;0,00;31,19;501,85;485,45;585,65;299,55;551,95;555,95;556,85;502,15;554,35;486,55;485,65;564,35;6,34;7,67;7,88;0,20;103,58
;690,21;1,90;1,90;1,88;1,89;0,19;6,67;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,47;0,00;0,00;32,39;502,35;485,15;585,35;299,45;551,95;555,95;556,85;501,85;554,15;486,05;485,25;558,15;6,35;7,67;7,88;0,20;103,54
;692,86;1,89;1,89;1,87;1,88;0,19;6,67;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,48;0,00;0,00;30,19;502,55;484,85;585,65;299,35;551,85;555,95;556,75;501,55;553,75;485,85;485,05;537,85;6,37;7,66;7,86;0,20;103,27
;695,39;1,88;1,88;1,85;1,87;0,19;6,67;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,45;0,00;0,00;32,00;494,75;484,55;585,55;299,25;551,85;555,95;556,75;501,25;553,55;485,55;484,65;522,25;6,38;7,67;7,88;0,20;103,64
;698,04;1,87;1,87;1,84;1,86;0,19;6,67;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,52;0,00;0,00;30,89;496,25;484,35;585,15;299,05;551,85;555,95;556,75;500,85;553,45;485,35;484,45;487,55;6,38;7,68;7,88;0,20;103,65
;700,66;1,86;1,86;1,83;1,85;0,19;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,47;0,00;0,00;30,69;505,25;483,95;585,35;299,05;551,75;555,95;556,75;500,55;553,45;485,05;484,05;483,55;6,38;7,68;7,88;0,20;103,61
;703,23;1,85;1,85;1,82;1,84;0,19;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,48;0,00;0,00;29,69;500,85;483,75;585,35;299,05;551,75;555,95;556,65;500,25;553,55;484,85;483,85;483,05;6,39;7,68;7,88;0,20;103,59
;705,84;1,84;1,84;1,81;1,83;0,19;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,52;0,00;0,00;31,60;500,55;483,45;585,35;298,65;551,75;555,95;556,65;500,05;553,35;484,45;483,45;482,65;6,39;7,67;7,88;0,20;103,59
;708,41;1,83;1,82;1,80;1,82;0,19;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,53;0,00;0,00;29,90;490,15;483,15;585,35;298,85;551,65;555,85;556,65;499,85;553,15;484,25;483,25;482,25;6,40;7,68;7,88;0,20;103,63
;711,03;1,81;1,81;1,79;1,81;0,19;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,50;0,00;0,00;31,10;501,85;482,85;585,25;298,95;551,65;555,85;556,55;499,55;552,95;484,05;482,95;481,95;6,41;7,68;7,88;0,20;103,61
;713,64;1,80;1,80;1,78;1,80;0,18;6,66;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,54;0,00;0,00;30,09;502,55;482,55;585,15;298,85;551,65;555,85;556,55;499,25;552,85;483,65;482,65;481,65;6,42;7,68;7,88;0,20;103,67
;716,21;1,79;1,79;1,77;1,78;0,18;6,65;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,57;0,00;0,00;29,79;500,75;482,25;585,05;298,75;551,55;555,75;556,55;499,15;553,05;483,25;482,45;481,25;6,42;7,68;7,88;0,20;103,71
;718,82;1,78;1,78;1,76;1,78;0,18;6,65;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,55;0,00;0,00;30,19;502,45;482,05;585,05;298,65;551,65;555,75;556,55;498,85;553,35;483,05;482,05;480,95;6,43;7,68;7,87;0,20;103,52
;721,48;1,77;1,77;1,75;1,76;0,18;6,65;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,55;0,00;0,00;31,29;498,25;481,65;584,75;298,75;551,65;555,65;556,55;498,55;553,35;482,85;481,85;480,65;6,43;7,67;7,88;0,20;103,71
;724,01;1,76;1,76;1,74;1,75;0,18;6,65;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,60;0,00;0,00;30,89;497,25;481,45;584,85;298,55;551,55;555,65;556,55;498,35;553,25;482,55;481,55;480,35;6,45;7,68;7,88;0,20;103,69
;726,66;1,75;1,75;1,73;1,74;0,18;6,65;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,60;0,00;0,00;31,29;492,85;481,15;584,85;298,45;551,45;555,55;556,45;498,15;553,15;482,25;481,35;479,95;6,46;7,68;7,88;0,20;103,65
;729,19;1,74;1,74;1,72;1,73;0,18;6,64;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,60;0,00;0,00;32,10;500,25;480,95;584,85;298,65;551,45;555,65;556,45;497,95;552,95;481,95;481,05;479,55;6,46;7,68;7,88;0,19;103,62
;731,85;1,73;1,73;1,71;1,73;0,18;6,64;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,63;0,00;0,00;31,29;498,05;480,65;584,55;298,45;551,45;555,55;556,45;497,65;552,85;481,85;480,75;479,25;6,85;7,67;7,88;0,20;103,73
;734,46;1,72;1,72;1,70;1,72;0,18;6,64;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,57;0,00;0,00;30,00;496,95;480,35;584,55;298,55;551,45;555,55;556,45;497,35;552,85;481,45;480,45;479,05;6,85;7,67;7,88;0,19;103,69
;737,03;1,71;1,71;1,69;1,71;0,18;6,64;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,58;0,00;0,00;29,00;500,25;480,15;584,35;298,25;551,45;555,65;556,35;496,95;553,15;481,15;480,15;478,75;6,86;7,67;7,88;0,19;103,61
;739,64;1,70;1,70;1,68;1,70;0,18;6,64;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,62;0,00;0,00;31,79;495,45;479,95;584,45;298,15;551,35;555,55;556,35;496,55;553,25;480,85;479,95;478,45;6,86;7,67;7,88;0,19;103,69
;742,18;1,69;1,69;1,67;1,69;0,18;6,63;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,64;0,00;0,00;29,00;500,95;479,65;584,25;298,45;551,35;555,55;556,35;496,25;553,15;480,55;479,65;478,15;6,87;7,67;7,88;0,19;103,70
;744,83;1,68;1,68;1,66;1,68;0,18;6,63;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,67;0,00;0,00;30,89;501,85;479,35;584,35;298,15;551,25;555,55;556,35;495,95;552,85;480,25;479,45;477,95;6,88;7,66;7,88;0,19;103,74
;747,44;1,68;1,67;1,65;1,67;0,17;6,63;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,67;0,00;0,00;31,10;495,95;479,15;584,05;298,15;551,25;555,55;556,25;495,65;552,65;480,05;479,15;477,55;6,89;7,67;7,88;0,19;103,67
;750,01;1,67;1,66;1,64;1,66;0,17;6,63;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,60;0,00;0,00;29,50;496,55;478,85;584,15;298,15;551,25;555,55;556,25;495,45;552,65;479,65;478,85;477,25;6,91;7,67;7,88;0,19;103,73
;752,63;1,66;1,66;1,63;1,65;0,17;6,63;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,61;0;0,00;29,29;496,55;478,65;583,95;298,15;551,15;555,55;556,25;495,15;552,55;479,45;478,75;477,05;6,93;7,68;7,88;0,19;103,72
;755,28;1,65;1,65;1,62;1,64;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,58;0,00;0,00;30,89;494,85;478,35;583,95;297,95;551,25;555,55;556,25;494,85;552,55;479,25;478,35;476,75;6,93;7,68;7,88;0,19;103,68
;757,81;1,64;1,64;1,61;1,63;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,62;0,00;0,00;30,50;498,85;478,05;583,85;297,85;551,25;555,35;556,15;494,55;552,45;479,05;478,15;476,55;6,94;7,67;7,88;0,19;103,67
;760,42;1,63;1,63;1,60;1,62;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,56;0,00;0,00;28,69;491,35;477,85;583,75;297,85;551,15;555,25;556,15;494,15;552,25;478,85;477,85;476,15;6,95;7,67;7,88;0,19;103,67
;763,00;1,62;1,62;1,59;1,61;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,58;0,00;0,00;29,40;498,25;477,55;583,75;297,85;551,15;555,35;556,15;493,75;552,15;478,55;477,55;475,95;6,98;7,67;7,88;0,19;103,64
;765,65;1,61;1,61;1,59;1,60;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,56;0,00;0,00;29,29;494,85;477,35;583,55;297,85;551,15;555,35;556,15;493,45;552,45;478,25;477,25;475,75;6,98;7,67;7,87;0,19;103,53
;768,26;1,61;1,60;1,58;1,60;0,17;6,62;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,59;0,00;0,00;29,09;490,95;477,05;583,25;297,95;551,15;555,35;556,05;493,15;552,65;478,05;476,95;475,45;7,03;7,67;7,88;0,19;103,69
;770,79;1,60;1,60;1,57;1,59;0,17;6,61;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,67;0,00;0,00;29,50;500,55;476,85;583,55;297,75;551,05;555,35;556,05;492,85;552,75;477,75;476,85;475,35;7,04;7,66;7,88;0,19;103,66
;773,45;1,59;1,59;1,56;1,58;0,17;6,61;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,64;0,00;0,00;27,39;494,05;476,55;583,55;297,65;551,05;555,25;556,05;492,55;552,75;477,45;476,55;475,05;7,04;7,67;7,88;0,19;103,67
;776,06;1,58;1,58;1,55;1,57;0,17;6,61;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,66;0;0,00;27,90;493,75;476,35;583,35;297,65;551,05;555,25;556,05;492,25;552,55;477,25;476,35;474,85;7,05;7,68;7,88;0,19;103,68
;778,63;1,57;1,57;1,55;1,57;0,17;6,61;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,58;0,00;0,00;27,90;493,65;476,05;583,35;297,75;551,05;555,25;555,95;491,95;552,25;477,05;476,15;474,65;7,07;7,68;7,87;0,19;103,41
;781,24;1,56;1,56;1,54;1,56;0,17;6,61;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,56;0,00;0,00;29,50;490,05;475,75;583,35;297,65;551,05;555,25;555,95;491,65;552,15;476,85;475,95;474,35;7,07;7,68;7,88;0,19;103,69
;783,82;1,55;1,55;1,53;1,55;0,17;6,60;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,64;0,00;0,00;27,70;490,65;475,55;583,45;297,85;550,95;555,25;555,95;491,45;552,15;476,55;475,65;474,05;7,09;7,68;7,88;0,18;103,67
;786,43;1,55;1,54;1,52;1,54;0,16;6,60;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,68;0,00;0,00;28,19;495,15;475,25;582,75;297,55;550,95;555,15;555,95;491,15;552,15;476,35;475,35;473,65;7,41;7,68;7,88;0,18;103,63
;789,04;1,54;1,54;1,51;1,53;0,16;6,60;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,73;0,00;0,00;29,09;493,05;475,05;583,05;297,55;550,75;555,15;555,95;490,85;551,95;476,15;475,25;473,45;7,43;7,68;7,87;0,18;103,55
;791,61;1,53;1,53;1,50;1,52;0,16;6,60;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,69;0,00;0,00;30,19;496,05;474,75;583,05;297,55;550,85;555,15;555,85;490,55;552,05;475,85;474,85;473,25;7,44;7,68;7,87;0,18;103,55
;794,23;1,52;1,52;1,50;1,52;0,16;6,60;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,79;0,00;0,00;29,00;493,65;474,55;582,75;297,55;550,75;555,15;555,85;490,35;551,85;475,65;474,65;472,95;7,46;7,67;7,88;0,19;103,66
;796,80;1,52;1,51;1,49;1,51;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,76;0,00;0,00;28,19;493,25;474,35;582,55;297,55;550,65;555,05;555,85;490,05;551,75;475,45;474,45;472,65;7,48;7,68;7,87;0,19;103,63
;799,41;1,51;1,51;1,48;1,50;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,81;0,00;0,00;28,80;496,55;474,15;582,45;297,55;550,55;555,15;555,85;489,75;551,75;475,25;474,25;472,55;7,48;7,68;7,88;0,18;103,69
;802,06;1,50;1,50;1,47;1,49;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,75;0,00;0,00;27,59;489,45;473,85;582,65;297,35;550,55;555,15;555,85;489,45;551,95;475,05;474,05;472,35;7,50;7,67;7,88;0,18;103,71
;804,60;1,49;1,49;1,47;1,49;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,80;0;0,00;29,09;495,35;473,65;582,45;297,35;550,45;555,05;555,75;489,25;551,95;474,75;473,75;472,15;7,50;7,68;7,88;0,18;103,79
;807,25;1,49;1,48;1,46;1,48;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,79;0;0,00;27,80;498,55;473,45;582,45;297,15;550,45;555,05;555,75;488,95;552,05;474,45;473,55;471,85;7,50;7,68;7,88;0,18;103,79
;809,86;1,48;1,48;1,45;1,47;0,16;6,59;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,83;0;0,00;28,19;496,25;473,25;582,35;297,25;550,35;554,95;555,75;488,75;551,85;474,35;473,45;471,75;7,52;7,67;7,87;0,18;103,65
;812,43;1,47;1,47;1,45;1,47;0,16;6,58;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,85;0,00;0,00;27,90;490,35;473,05;582,35;297,35;550,25;555,05;555,65;488,45;551,95;474,15;473,25;471,45;7,51;7,66;7,87;0,18;103,48
;815,05;1,47;1,46;1,44;1,46;0,16;6,58;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,87;0,00;0,00;28,49;491,05;472,75;582,05;297,25;550,15;554,95;555,65;488,25;551,75;473,85;472,95;471,25;7,51;7,67;7,86;0,18;103,40
;817,58;1,46;1,46;1,43;1,45;0,16;6,58;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,95;0;0,00;29,50;494,55;472,55;582,15;297,15;550,05;554,95;555,65;488,05;551,65;473,65;472,85;471,05;7,50;7,67;7,87;0,18;103,62
;820,23;1,45;1,45;1,43;1,45;0,16;6,58;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,90;0,00;0,00;27,80;490,95;472,35;581,45;297,15;549,95;554,95;555,65;487,85;551,75;473,45;472,55;470,85;7,49;7,67;7,88;0,18;103,76
;822,84;1,45;1,44;1,42;1,44;0,16;6,58;0,00;0,00;0,00;0,00;0,00;0,00;0,00;3,05;0,00;0,00;27,09;491,65;472,15;581,85;297,15;549,65;554,85;555,55;487,55;551,45;473,25;472,35;470,65;7,50;7,67;7,88;0,18;103,71
;825,42;1,44;1,44;1,41;1,43;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;3,04;0;0,00;28,40;496,15;471,95;582,05;297,15;549,15;554,75;555,55;487,25;551,25;473,05;472,25;470,45;7,50;7,68;7,88;0,18;103,70
;828,03;1,44;1,43;1,41;1,43;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,90;0;0,00;25,99;487,75;471,75;581,45;297,05;549,35;554,65;555,55;486,75;551,15;472,85;472,05;470,25;7,51;7,68;7,88;0,18;103,76
;830,60;1,43;1,43;1,40;1,42;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,90;0,00;0,00;26,99;491,55;471,55;581,55;296,95;549,35;554,75;555,55;486,25;550,85;472,75;471,85;470,05;7,50;7,68;7,88;0,18;103,78
;833,21;1,43;1,42;1,40;1,42;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,87;0,00;0,00;27,30;494,35;471,35;581,45;297,15;549,25;554,65;555,55;485,75;550,65;472,55;471,85;469,85;7,48;7,68;7,88;0,18;103,76
;835,87;1,42;1,42;1,39;1,41;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,84;0;0,00;27,49;494,35;471,25;581,25;297,05;549,05;554,65;555,45;485,25;550,65;472,35;471,65;469,75;7,51;7,68;7,88;0,18;103,77
;838,40;1,41;1,41;1,39;1,41;0,16;6,57;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,89;0,00;0,00;25,89;485,95;471,05;581,35;297,05;548,65;554,65;555,45;485,05;550,65;472,25;471,35;469,45;7,49;7,68;7,87;0,18;103,68
;841,05;1,41;1,40;1,38;1,40;0,16;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,89;0,00;0,00;27,30;492,15;470,85;581,15;296,95;548,65;554,65;555,45;484,55;550,65;472,05;471,25;469,35;7,51;7,68;7,88;0,18;103,75
;843,66;1,40;1,40;1,38;1,40;0,15;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,69;0,00;0,00;26,59;478,65;470,65;581,15;296,85;548,85;554,65;555,45;479,35;550,45;471,95;471,05;469,15;7,49;7,69;7,88;0,17;103,79
;846,24;1,40;1,39;1,37;1,39;0,16;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,69;0,00;0,00;25,49;483,85;470,45;581,45;297,05;548,75;554,55;555,35;480,35;550,35;471,85;470,85;468,95;7,52;7,68;7,88;0,17;103,75
;848,85;1,39;1,39;1,37;1,39;0,15;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,66;0;0,00;24,79;492,45;470,35;580,45;296,95;548,95;554,65;555,35;480,15;550,45;471,55;470,65;468,85;7,50;7,68;7,86;0,17;103,42
;851,38;1,39;1,38;1,36;1,38;0,15;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,47;0,00;0,00;24,89;490,85;470,15;580,85;296,95;549,05;554,65;555,35;479,75;550,55;471,35;470,55;468,75;7,49;7,68;7,86;0,17;103,44
;854,03;1,38;1,38;1,36;1,38;0,15;6,56;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,30;0,00;0,00;25,20;478,45;469,95;580,55;296,85;549,35;554,55;555,25;478,05;550,95;471,25;470,45;468,45;7,51;7,68;7,87;0,17;103,51
;856,65;1,38;1,38;1,35;1,37;0,16;6,55;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,40;0,00;0,00;24,60;489,55;469,85;580,25;296,95;549,25;554,55;555,25;473,45;550,85;471,15;470,25;468,35;7,51;7,68;7,88;0,18;103,68
;859,22;1,37;1,37;1,35;1,37;0,16;6,55;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,52;0,00;0,00;25,99;493,25;469,75;580,45;296,85;549,05;554,55;555,25;475,95;550,65;471,05;470,05;468,15;7,52;7,68;7,86;0,17;103,43
;861,83;1,37;1,36;1,34;1,36;0,15;6,55;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,52;0,00;0,00;25,49;483,85;469,55;580,55;296,75;549,05;554,45;555,25;476,05;550,55;470,85;469,75;467,95;7,51;7,68;7,88;0,17;103,71
;864,40;1,37;1,36;1,34;1,36;0,16;6,55;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,15;0,00;0,00;23,50;480,45;469,35;578,55;296,75;549,35;554,45;555,15;471,75;550,65;470,65;469,75;467,85;7,51;7,68;7,86;0,17;103,41
;867,02;1,36;1,35;1,33;1,35;0,16;6,55;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,05;0,00;0,00;25,00;478,25;469,25;580,15;296,75;549,65;554,45;555,15;473,05;550,35;470,55;469,65;467,75;7,48;7,68;7,87;0,17;103,60
;869,63;1,36;1,35;1,33;1,35;0,15;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,10;0;0,00;22,79;475,35;469,15;579,55;296,85;549,55;554,45;555,15;474,15;550,15;470,45;469,45;467,55;7,49;7,68;7,87;0,17;103,66
;872,20;1,35;1,35;1,33;1,34;0,16;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0,00;0,00;23,19;480,95;468,95;579,65;296,75;549,45;554,35;555,15;474,45;550,35;470,15;469,35;467,45;7,51;7,68;7,87;0,17;103,68
;874,85;1,35;1,34;1,32;1,34;0,16;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,44;0;0,00;24,60;482,75;468,85;579,85;296,85;549,25;554,45;555,05;475,35;550,45;470,15;469,15;467,35;7,51;7,68;7,88;0,17;103,75
;877,47;1,35;1,34;1,32;1,34;0,16;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0;0,00;25,00;480,75;468,75;579,35;296,65;549,25;554,45;555,05;475,55;550,25;469,95;469,05;467,15;7,51;7,68;7,88;0,17;103,77
;880,00;1,34;1,33;1,31;1,33;0,15;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,01;0,00;0,00;24,69;474,45;468,55;579,85;296,75;549,65;554,35;555,05;475,15;549,85;469,85;468,85;466,95;7,51;7,68;7,88;0,17;103,79
;882,65;1,34;1,33;1,31;1,33;0,15;6,54;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,32;0,00;0,00;23,50;492,45;468,45;579,15;296,65;549,35;554,35;555,05;473,05;549,85;469,75;468,75;466,85;7,51;7,67;7,87;0,17;103,60
;885,18;1,33;1,33;1,31;1,32;0,16;6,53;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,37;0,00;0,00;23,89;495,25;468,25;579,35;296,65;549,05;554,25;554,95;470,55;549,95;469,55;468,75;466,75;7,53;7,68;7,87;0,17;103,64
;887,84;1,33;1,32;1,30;1,32;0,16;6,53;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,49;0,00;0,00;24,79;497,65;468,15;579,55;296,65;548,95;554,35;554,95;472,45;549,85;469,45;468,55;466,55;7,51;7,67;7,87;0,17;103,53
;890,45;1,32;1,32;1,30;1,32;0,15;6,53;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,27;0,00;0,00;23,09;491,95;467,95;579,55;296,75;549,05;554,25;554,95;471,45;549,85;469,15;468,35;466,45;7,52;7,68;7,87;0,16;103,66
;893,02;1,32;1,31;1,29;1,31;0,15;6,53;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,05;0,00;0,00;24,10;479,35;467,85;577,75;296,75;549,45;554,25;554,95;469,05;549,65;469,15;468,25;466,35;7,51;7,67;7,86;0,17;103,42
;895,63;1,32;1,31;1,29;1,31;0,15;6,53;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,09;0;0,00;22,90;489,55;467,75;578,85;296,65;549,45;554,25;554,95;468,45;549,95;469,05;468,15;466,25;7,50;7,66;7,87;0,17;103,65
;898,21;1,31;1,31;1,28;1,30;0,15;6,52;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,15;0;0,00;23,69;490,65;467,65;578,45;296,65;549,35;554,25;554,85;469,45;550,05;468,85;467,95;466,05;7,51;7,67;7,86;0,17;103,43
;900,82;1,31;1,30;1,28;1,30;0,15;6,52;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,13;0,00;0,00;24,79;482,15;467,45;577,85;296,75;549,35;554,15;554,85;470,55;550,15;468,75;467,85;465,95;7,51;7,68;7,87;0,16;103,64
;903,43;1,31;1,30;1,28;1,30;0,15;6,52;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;25,10;492,35;467,35;577,55;296,65;549,85;554,15;554,85;470,35;549,85;468,65;467,65;465,75;7,48;7,68;7,87;0,16;103,51
;906,01;1,30;1,30;1,28;1,30;0,15;6,52;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0,00;0,00;24,29;475,95;467,25;577,55;296,65;549,85;554,15;554,85;468,15;549,75;468,55;467,65;465,65;7,50;7,68;7,86;0,17;103,29
;908,62;1,30;1,29;1,27;1,29;0,16;6,52;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,07;0,00;0,00;25,60;486,05;467,15;579,15;296,65;549,45;554,15;554,75;467,75;549,95;468,45;467,45;465,55;7,49;7,68;7,85;0,16;103,17
;911,27;1,30;1,29;1,27;1,29;0,15;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,38;0,00;0,00;23,69;492,95;466,95;578,85;296,55;549,15;554,25;554,75;468,15;549,85;468,25;467,45;465,45;7,54;7,66;7,87;0,16;103,53
;913,80;1,29;1,28;1,26;1,29;0,15;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,15;0,00;0,00;24,10;492,55;466,85;578,05;296,55;549,15;554,05;554,75;467,25;549,55;468,15;467,25;465,25;7,50;7,67;7,86;0,16;103,47
;916,45;1,29;1,28;1,26;1,28;0,15;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0,00;0,00;46,39;482,85;466,75;574,95;296,55;550,05;554,15;554,65;467,15;549,45;468,05;467,15;465,25;7,46;7,66;7,87;0,16;103,59
;918,99;1,29;1,28;1,26;1,28;0,15;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;35,40;488,25;466,75;577,45;296,55;550,05;554,05;554,65;466,85;549,85;468,05;467,05;465,25;7,44;7,67;7,87;0,16;103,62
;921,64;1,28;1,28;1,26;1,27;0,16;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,16;0,00;0,00;23,09;479,45;466,65;578,95;296,55;549,45;554,05;554,65;466,55;550,15;467,85;466,95;465,05;7,48;7,67;7,85;0,16;103,19
;924,25;1,28;1,27;1,25;1,27;0,15;6,51;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,25;0,00;0,00;24,39;491,65;466,45;578,35;296,65;549,15;554,15;554,65;466,65;550,15;467,75;466,85;464,95;7,53;7,68;7,87;0,16;103,65
;926,82;1,28;1,27;1,25;1,27;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,45;0;0,00;24,39;489,15;466,25;577,65;296,55;548,75;554,05;554,55;466,25;549,95;467,65;466,75;464,75;7,50;7,67;7,87;0,16;103,62
;929,44;1,27;1,27;1,25;1,27;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0,00;0,00;25,10;492,75;466,25;575,45;296,55;549,45;553,85;554,55;466,05;549,55;467,55;466,75;464,65;7,48;7,67;7,87;0,16;103,66
;931,97;1,27;1,26;1,24;1,27;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,79;0,00;0,00;22,90;477,25;466,15;577,95;296,55;549,25;553,85;554,55;465,95;549,35;467,55;466,55;464,55;7,49;7,68;7,87;0,16;103,64
;934,62;1,27;1,26;1,24;1,26;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,33;0,00;0,00;23,00;487,65;465,95;578,45;296,55;548,85;554,05;554,55;465,75;549,45;467,35;466,35;464,45;7,51;7,68;7,87;0,16;103,59
;937,23;1,26;1,25;1,23;1,25;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,36;0,00;0,00;23,79;486,75;465,85;576,85;296,55;548,65;553,95;554,55;465,55;549,45;467,15;466,25;464,25;7,52;7,67;7,86;0,16;103,43
;939,81;1,26;1,25;1,23;1,25;0,15;6,50;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,29;0,00;0,00;23,89;491,05;465,65;576,15;296,65;548,75;553,95;554,45;465,45;549,35;467,05;466,15;464,15;7,53;7,66;7,87;0,16;103,57
;942,42;1,26;1,25;1,23;1,25;0,15;6,49;0,01;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;24,10;493,55;465,65;573,05;296,55;549,55;553,95;554,45;465,35;549,05;466,95;465,95;464,05;7,48;7,66;7,87;0,16;103,62
;945,07;1,26;1,25;1,23;1,25;0,15;6,49;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0;0,00;23,40;490,05;465,55;575,95;296,55;549,35;553,95;554,45;465,25;549,05;467,05;465,95;464,05;7,45;7,67;7,87;0,16;103,59
;947,61;1,25;1,24;1,23;1,25;0,15;6,49;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0;0,00;23,60;490,25;465,45;577,45;296,45;549,55;553,95;554,45;465,15;549,45;466,85;465,95;463,85;7,43;7,67;7,86;0,16;103,50
;950,22;1,25;1,24;1,22;1,24;0,15;6,49;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,10;0,00;0,00;24,10;482,65;465,35;576,75;296,45;549,35;553,85;554,35;464,95;549,55;466,75;465,65;463,75;7,48;7,67;7,85;0,16;103,19
;952,79;1,25;1,24;1,22;1,24;0,15;6,49;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;22,30;488,95;465,25;571,65;296,55;549,65;553,95;554,35;464,95;549,45;466,75;465,75;463,75;7,49;7,68;7,86;0,16;103,41
;955,44;1,25;1,24;1,22;1,24;0,15;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,97;0;0,00;22,40;491,85;465,35;572,15;296,75;550,15;553,95;554,35;464,95;549,45;466,65;465,75;463,75;7,45;7,68;7,87;0,16;103,64
;958,05;1,25;1,24;1,22;1,24;0,15;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,65;0,00;0,00;22,90;482,65;465,35;573,65;296,65;547,95;553,85;554,35;464,95;549,55;466,85;465,85;463,75;7,42;7,68;7,87;0,16;103,61
;960,59;1,25;1,25;1,22;1,24;0,14;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,62;0,00;0,00;22,09;478,05;465,35;573,85;296,55;546,55;553,85;554,25;464,95;549,85;466,75;465,75;463,75;7,12;7,68;7,87;0,16;103,57
;963,24;1,25;1,24;1,22;1,24;0,14;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,58;0,00;0,00;22,50;486,25;465,35;573,55;296,45;547,75;553,85;554,25;464,85;549,85;466,75;465,75;463,75;7,13;7,68;7,87;0,16;103,59
;965,85;1,25;1,24;1,22;1,24;0,14;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,62;0;0,00;22,30;489,95;465,35;573,15;296,45;547,55;553,85;554,15;464,85;549,95;466,85;465,85;463,75;7,41;7,68;7,87;0,16;103,61
;968,43;1,25;1,24;1,22;1,24;0,14;6,48;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,69;0,00;0,00;23,19;489,25;465,35;573,55;296,45;547,15;553,75;554,25;464,85;549,95;466,95;465,85;463,75;7,13;7,68;7,87;0,16;103,54
;971,04;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,76;0,00;0,00;22,09;487,85;465,35;573,35;296,55;547,65;553,85;554,15;464,85;549,95;466,85;465,95;463,65;7,12;7,67;7,87;0,16;103,53
;973,61;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,83;0,00;0;22,79;490,05;465,35;573,55;296,55;548,05;553,95;554,15;464,85;550,15;466,75;465,85;463,65;7,14;7,68;7,87;0,16;103,61
;976,22;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,85;0;0,00;21,90;490,75;465,35;573,05;296,55;548,25;553,85;554,15;464,75;550,15;467,05;465,85;463,65;7,13;7,67;7,87;0,16;103,63
;978,84;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,91;0,00;0,00;22,50;491,15;465,35;572,95;296,55;548,65;553,85;554,15;464,75;550,25;466,85;465,85;463,65;7,41;7,67;7,87;0,15;103,61
;981,41;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,95;0,00;0,00;22,30;492,25;465,25;572,65;296,55;548,75;553,85;554,05;464,75;550,25;466,75;465,75;463,65;7,42;7,67;7,86;0,15;103,45
;984,02;1,25;1,24;1,22;1,24;0,14;6,47;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,97;0,00;0,00;24,29;481,15;465,25;570,25;296,65;548,85;553,85;554,05;464,75;550,35;466,85;465,85;463,65;7,14;7,67;7,87;0,15;103,56
;986,59;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0,00;0,00;22,50;487,35;465,25;572,55;296,65;548,85;553,85;554,05;464,75;550,45;466,75;465,75;463,65;7,14;7,66;7,87;0,15;103,53
;989,21;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,00;0,00;22,30;488,55;465,15;572,45;296,75;548,95;553,85;554,05;464,65;550,45;466,85;465,85;463,65;7,14;7,67;7,86;0,15;103,47
