Sensor ID;TIME;PA11;PA26;PA38;PA40;PA05B;PA97S;PD1190A;PD9217A;PD8082;PD2724;PD252451;PD3DBD32;PD3RNL00;QF14V;QM58AF;QV66HVX;DD16HPER;TF15H180;TF32V300;TF41V000;TF55ACCU;TF90J;TF95F6;TW13V090;TW26H000;TW80C;TH32D301;TH37G404;TH33C217;CX3RYZ;CX93BT;CL83BT;CL4340;CISGBL
;991,86;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,07;0,00;0,00;22,69;480,95;465,25;572,55;297,45;549,05;553,85;554,05;464,65;550,55;466,75;465,75;463,55;7,13;7,67;7,87;0,15;103,53
;994,39;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,07;0;0,00;22,09;484,35;465,25;572,65;298,65;549,35;553,85;553,95;464,65;550,55;466,75;465,85;463,55;7,13;7,67;7,86;0,15;103,50
;997,04;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,11;0,00;0,00;21,30;486,85;465,15;572,15;301,65;549,35;553,85;553,95;464,85;550,45;466,65;465,75;463,55;7,42;7,66;7,87;0,15;103,54
;999,66;1,25;1,24;1,22;1,24;0,14;6,46;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,13;0,00;0,00;22,79;480,35;465,15;571,45;303,65;549,15;553,85;553,95;465,25;550,45;466,65;465,75;463,55;7,42;7,67;7,87;0,15;103,62
;1.002,23;1,24;1,24;1,21;1,24;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0;0,00;21,80;475,55;465,15;572,15;306,35;549,15;553,85;553,95;465,45;550,65;466,65;465,55;463,55;7,14;7,67;7,87;0,15;103,60
;1.004,84;1,24;1,24;1,21;1,24;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0;0,00;21,19;483,35;465,15;572,05;307,55;549,35;553,85;553,85;465,55;550,65;466,65;465,65;463,55;7,13;7,67;7,86;0,15;103,53
;1.007,41;1,24;1,24;1,21;1,24;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,00;0,00;22,09;487,95;465,15;572,15;311,15;549,35;553,85;553,85;465,55;550,65;466,75;465,65;463,45;7,12;7,67;7,85;0,15;103,32
;1.010,03;1,24;1,24;1,21;1,24;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;21,69;486,55;465,05;571,45;314,75;549,45;553,75;553,85;465,65;550,65;466,85;465,65;463,45;7,13;7,67;7,85;0,15;103,31
;1.012,64;1,24;1,24;1,21;1,23;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0;0,00;22,59;487,25;464,95;571,35;321,55;549,35;553,75;553,85;465,85;550,65;466,75;465,65;463,45;7,13;7,67;7,86;0,15;103,41
;1.015,21;1,24;1,24;1,21;1,23;0,14;6,45;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;21,90;490,65;465,05;571,55;323,15;549,65;553,75;553,85;466,05;550,65;466,65;465,55;463,45;7,13;7,68;7,86;0,15;103,41
;1.017,82;1,24;1,24;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;22,69;490,65;465,05;571,05;332,45;549,75;553,75;553,75;466,15;550,55;466,55;465,55;463,35;7,14;7,68;7,86;0,15;103,49
;1.020,44;1,24;1,24;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;22,59;491,45;464,95;570,75;338,25;549,55;553,75;553,75;466,15;550,55;466,55;465,55;463,35;7,41;7,67;7,87;0,15;103,57
;1.023,01;1,24;1,23;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,00;0,00;23,00;489,55;464,95;571,15;348,85;549,45;553,65;553,75;466,25;550,55;466,45;465,45;463,35;7,42;7,68;7,87;0,15;103,58
;1.025,62;1,24;1,23;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,31;0,00;0,00;20,59;490,45;464,85;571,45;358,85;549,25;553,65;553,75;466,25;550,55;466,35;465,45;463,35;7,13;7,68;7,87;0,15;103,58
;1.028,23;1,24;1,23;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,33;0,00;0,00;21,90;490,65;464,85;570,85;368,35;549,05;553,75;553,75;466,35;550,55;466,35;465,45;463,25;7,41;7,67;7,87;0,15;103,61
;1.030,81;1,24;1,23;1,21;1,23;0,14;6,44;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,30;0,00;0,00;22,19;492,55;464,85;570,55;377,65;549,35;553,75;553,65;466,35;550,35;466,45;465,45;463,25;7,41;7,66;7,87;0,15;103,65
;1.033,42;1,24;1,23;1,21;1,23;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,30;0,00;0,00;23,19;490,25;464,85;571,15;384,55;549,15;553,65;553,65;466,35;550,35;466,45;465,25;463,25;7,14;7,65;7,87;0,15;103,60
;1.036,03;1,24;1,23;1,21;1,23;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,32;0,00;0,00;21,19;483,15;464,75;570,95;391,05;549,25;553,55;553,65;466,35;550,35;466,45;465,35;463,15;7,42;7,67;7,86;0,15;103,57
;1.038,60;1,24;1,23;1,21;1,23;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,36;0,00;0,00;21,30;480,45;464,75;570,45;393,55;549,25;553,55;553,65;466,35;550,45;466,25;465,25;463,15;7,43;7,67;7,86;0,15;103,51
;1.041,22;1,24;1,23;1,20;1,23;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0;0,00;22,59;492,35;464,75;570,75;394,95;549,35;553,65;553,55;466,25;550,45;466,35;465,35;463,15;7,44;7,66;7,86;0,15;103,39
;1.043,83;1,23;1,23;1,20;1,23;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,37;0;0,00;21,90;486,15;464,65;570,65;403,55;549,25;553,65;553,55;466,25;550,55;466,25;465,25;463,05;7,44;7,67;7,86;0,15;103,45
;1.046,44;1,23;1,23;1,20;1,22;0,14;6,43;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0,00;0,00;20,59;488,05;464,65;570,95;407,15;549,25;553,75;553,55;466,25;550,55;466,15;465,15;463,05;7,43;7,68;7,86;0,15;103,46
;1.049,01;1,23;1,23;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0,00;0,00;21,90;489,25;464,65;569,85;413,65;549,25;553,65;553,55;466,25;550,55;466,25;465,15;463,05;7,41;7,67;7,86;0,15;103,55
;1.051,63;1,23;1,23;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,38;0;0,00;21,40;490,35;464,55;569,95;416,85;549,25;553,65;553,45;466,25;550,45;466,35;465,15;463,05;7,44;7,67;7,86;0,15;103,48
;1.054,24;1,23;1,23;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,38;0,00;0,00;22,40;490,55;464,65;570,15;423,05;549,25;553,65;553,45;466,25;550,45;466,25;465,15;463,05;7,44;7,66;7,86;0,15;103,51
;1.056,81;1,23;1,23;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0,00;0,00;21,90;491,25;464,55;570,55;425,85;549,15;553,55;553,45;466,25;550,55;466,15;465,05;462,95;7,44;7,67;7,86;0,15;103,56
;1.059,42;1,23;1,22;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,43;0,00;0,00;20,20;488,35;464,45;570,25;426,05;549,25;553,45;553,45;466,25;550,45;466,05;465,15;462,95;7,43;7,67;7,87;0,15;103,62
;1.062,04;1,23;1,22;1,20;1,22;0,14;6,42;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,44;0;0,00;20,99;492,05;464,35;569,95;430,45;549,25;553,45;553,35;466,15;550,45;466,25;465,15;462,85;7,43;7,67;7,87;0,15;103,65
;1.064,61;1,23;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,52;0,00;0,00;21,90;480,45;464,45;569,95;430,45;549,25;553,55;553,35;466,25;550,55;466,05;465,05;462,85;7,42;7,67;7,86;0,15;103,56
;1.067,22;1,23;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;22,59;479,05;464,35;569,85;434,05;549,25;553,55;553,35;466,25;550,65;465,95;465,05;462,85;7,42;7,66;7,85;0,15;103,30
;1.069,83;1,23;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;22,09;472,85;464,35;570,15;437,65;549,25;553,45;553,35;466,25;550,55;466,05;465,05;462,85;7,44;7,66;7,86;0,15;103,39
;1.072,41;1,22;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0;0,00;22,09;485,55;464,25;569,85;435,85;549,15;553,45;553,35;466,25;550,55;465,95;465,05;462,75;7,44;7,67;7,86;0,15;103,45
;1.075,02;1,22;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;22,59;486,85;464,35;569,85;438,95;549,05;553,35;553,35;466,25;550,55;465,95;464,95;462,75;7,43;7,68;7,86;0,15;103,46
;1.077,63;1,22;1,22;1,20;1,22;0,14;6,41;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0;0,00;21,99;491,35;464,35;569,85;443,05;549,05;553,35;553,25;466,15;550,65;465,85;464,95;462,75;7,43;7,66;7,86;0,15;103,46
;1.080,20;1,22;1,22;1,19;1,22;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,68;0;0,00;22,09;491,55;464,25;569,65;446,65;549,05;553,35;553,25;466,25;550,55;465,85;464,85;462,65;7,45;7,67;7,86;0,15;103,42
;1.082,82;1,22;1,22;1,19;1,21;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,72;0;0,00;22,09;489,85;464,25;569,25;446,65;549,15;553,35;553,25;466,25;550,55;465,65;464,85;462,65;7,45;7,68;7,86;0,15;103,45
;1.085,43;1,22;1,22;1,19;1,21;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0,00;0,00;20,90;488,55;464,25;569,25;445,85;548,95;553,35;553,25;466,25;550,55;465,75;464,85;462,65;7,46;7,68;7,86;0,15;103,52
;1.088;1,22;1,22;1,19;1,21;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0;0,00;22,59;493,65;464,25;569,45;448,65;548,95;553,25;553,15;466,25;550,55;465,85;464,75;462,55;7,46;7,68;7,86;0,14;103,56
;1.090,61;1,22;1,21;1,19;1,21;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0,00;0,00;20,99;494,95;464,15;569,25;448,15;549,05;553,25;553,15;466,15;550,55;465,75;464,75;462,55;7,46;7,68;7,85;0,14;103,34
;1.093,23;1,22;1,21;1,19;1,21;0,14;6,40;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,69;0,00;0,00;21,99;489,05;464,15;569,35;449,75;549,05;553,25;553,15;466,15;550,55;465,65;464,75;462,55;7,45;7,67;7,86;0,14;103,53
;1.095,84;1,22;1,21;1,19;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,71;0,00;0,00;21,69;493,65;464,05;569,15;450,55;548,95;553,15;553,15;466,15;550,55;465,75;464,65;462,45;7,44;7,68;7,86;0,15;103,48
;1.098,41;1,22;1,21;1,19;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,69;0;0,00;21,19;493,95;464,15;569,15;450,35;549,05;553,15;553,15;466,05;550,45;465,75;464,75;462,45;7,42;7,68;7,86;0,14;103,48
;1.101,02;1,21;1,21;1,19;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,69;0,00;0,00;22,09;484,75;464,05;568,95;452,35;548,95;553,15;553,05;466,05;550,45;465,65;464,65;462,45;7,43;7,67;7,86;0,14;103,54
;1.103,64;1,21;1,21;1,19;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0,00;0,00;21,59;488,15;464,05;568,95;451,35;548,95;553,15;553,05;466,05;550,35;465,65;464,55;462,35;7,44;7,68;7,85;0,14;103,41
;1.106,21;1,21;1,21;1,19;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0,00;0,00;22,40;471,95;463,95;568,65;453,15;548,95;553,15;553,05;465,95;550,35;465,55;464,55;462,35;7,44;7,68;7,85;0,15;103,28
;1.108,82;1,21;1,21;1,18;1,21;0,14;6,39;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,69;0;0,00;21,40;485,45;463,95;568,45;453,85;549,05;553,05;553,05;465,95;550,35;465,45;464,55;462,35;7,44;7,68;7,86;0,15;103,53
;1.111,43;1,21;1,21;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;21,19;487,65;463,95;568,65;453,75;548,95;553,15;552,95;465,85;550,35;465,55;464,45;462,35;7,45;7,68;7,85;0,14;103,40
;1.114,01;1,21;1,21;1,18;1,21;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;21,69;489,05;463,85;568,65;453,85;548,95;553,05;552,95;465,85;550,35;465,45;464,45;462,25;7,42;7,68;7,86;0,14;103,50
;1.116,62;1,21;1,21;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0;0,00;22,50;494,05;463,85;568,45;455,45;548,95;553,05;552,95;465,85;550,35;465,45;464,45;462,25;7,13;7,68;7,85;0,14;103,33
;1.119,23;1,21;1,21;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0,00;0,00;22,09;487,75;463,75;568,15;455,35;548,95;553,05;552,95;465,75;550,15;465,35;464,35;462,15;7,42;7,68;7,85;0,14;103,40
;1.121,80;1,21;1,20;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;21,69;472,45;463,75;568,35;454,95;548,95;552,95;552,85;465,75;550,25;465,35;464,35;462,15;7,43;7,68;7,86;0,14;103,53
;1.124,42;1,21;1,20;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;20,70;490,15;463,75;568,05;454,35;548,85;552,95;552,85;465,65;550,25;465,35;464,35;462,05;7,13;7,68;7,86;0,14;103,49
;1.127,03;1,21;1,20;1,18;1,20;0,14;6,38;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0;0,00;21,40;494,55;463,65;568,05;455,95;548,85;552,95;552,85;465,65;550,25;465,35;464,25;462,05;7,13;7,69;7,86;0,14;103,51
;1.129,60;1,21;1,20;1,18;1,20;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;20,30;484,35;463,65;568,25;456,75;548,85;552,85;552,85;465,65;550,15;465,15;464,15;462,05;7,13;7,68;7,86;0,14;103,49
;1.132,21;1,20;1,20;1,18;1,20;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,60;0,00;0,00;21,09;487,25;463,65;567,95;456,05;548,85;552,85;552,85;465,65;550,05;465,25;464,15;461,95;7,13;7,67;7,86;0,14;103,47
;1.134,83;1,20;1,20;1,18;1,20;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0;0,00;20,99;492,65;463,55;567,65;456,55;548,75;552,85;552,75;465,65;550,05;465,15;464,15;461,95;7,13;7,67;7,86;0,14;103,40
;1.137,40;1,20;1,20;1,17;1,20;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0;0,00;20,99;490,55;463,55;567,65;457,05;548,75;552,85;552,75;465,65;550,05;465,25;464,15;461,85;7,13;7,67;7,86;0,14;103,48
;1.140,01;1,20;1,20;1,17;1,20;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;21,90;481,85;463,45;567,25;456,45;548,85;552,75;552,75;465,55;550,05;465,15;464,05;461,85;7,12;7,67;7,86;0,14;103,50
;1.142,62;1,20;1,20;1,17;1,19;0,14;6,37;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;21,69;484,85;463,45;567,65;456,75;548,75;552,75;552,65;465,55;550,05;464,95;464,05;461,85;7,11;7,68;7,85;0,14;103,23
;1.145,24;1,20;1,20;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;23,09;479,65;463,45;567,45;454,75;548,75;552,75;552,65;465,55;550,05;464,95;464,05;461,75;7,11;7,67;7,85;0,14;103,31
;1.147,81;1,20;1,19;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;22,09;474,65;463,35;567,55;456,95;548,85;552,75;552,65;465,45;549,95;464,95;464,05;461,75;7,10;7,67;7,85;0,14;103,42
;1.150,42;1,20;1,19;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;22,59;485,85;463,35;567,05;457,25;548,85;552,85;552,65;465,45;549,95;465,05;464,05;461,65;7,10;7,67;7,86;0,14;103,43
;1.153,03;1,20;1,19;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0;0,00;22,40;488,15;463,25;567,45;457,65;548,75;552,85;552,65;465,35;549,95;464,85;463,95;461,65;7,10;7,67;7,86;0,14;103,48
;1.155,61;1,19;1,19;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;20,80;488,55;463,25;566,45;458,05;548,75;552,85;552,55;465,35;549,95;464,85;463,95;461,65;7,10;7,67;7,85;0,14;103,37
;1.158,22;1,19;1,19;1,17;1,19;0,14;6,36;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;20,80;492,25;463,25;567,05;457,85;548,75;552,85;552,55;465,35;549,95;464,75;463,85;461,55;7,10;7,67;7,86;0,14;103,41
;1.160,83;1,19;1,19;1,16;1,19;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;19,99;488,65;463,25;566,95;456,95;548,75;552,75;552,55;465,35;549,95;464,65;463,75;461,55;7,10;7,67;7,86;0,14;103,41
;1.163,40;1,19;1,19;1,16;1,19;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0;0,00;22,30;490,45;463,25;566,85;457,95;548,65;552,75;552,55;465,25;549,95;464,75;463,75;461,55;7,09;7,68;7,85;0,14;103,25
;1.166,02;1,19;1,19;1,16;1,18;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,70;0,00;0,00;21,59;483,55;463,15;566,55;457,65;548,55;552,75;552,45;465,25;550,05;464,65;463,75;461,35;7,08;7,67;7,86;0,14;103,46
;1.168,63;1,19;1,19;1,16;1,18;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0,00;0,00;21,40;476,65;463,15;566,85;457,45;548,65;552,65;552,45;465,25;549,95;464,65;463,75;461,35;7,08;7,67;7,86;0,14;103,42
;1.171,20;1,19;1,19;1,16;1,18;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,68;0,00;0,00;20,99;473,25;463,05;566,45;458,35;548,65;552,65;552,45;465,15;549,85;464,55;463,65;461,35;7,08;7,68;7,85;0,14;103,37
;1.173,81;1,19;1,18;1,16;1,18;0,14;6,35;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,68;0,00;0,00;21,59;489,65;463,05;566,35;458,15;548,65;552,65;552,45;465,15;549,85;464,55;463,65;461,35;7,08;7,68;7,86;0,14;103,44
;1.176,43;1,19;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;22,69;485,95;463,05;566,15;457,55;548,65;552,65;552,35;465,15;549,95;464,55;463,55;461,35;7,08;7,68;7,86;0,14;103,43
;1.179;1,19;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,68;0,00;0,00;22,30;482,15;462,95;566,45;458,55;548,55;552,65;552,35;465,05;549,85;464,45;463,55;461,25;7,07;7,68;7,86;0,14;103,53
;1.181,61;1,19;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0,00;0,00;22,30;484,95;462,95;566,25;458,25;548,65;552,55;552,35;465,05;549,75;464,45;463,45;461,25;7,07;7,67;7,86;0,14;103,53
;1.184,22;1,19;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;20,70;479,75;462,85;565,45;458,65;548,65;552,55;552,35;465,05;549,75;464,45;463,35;461,15;7,07;7,67;7,86;0,14;103,55
;1.186,84;1,18;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;23,00;483,35;462,85;565,35;457,75;548,65;552,55;552,35;464,95;549,75;464,45;463,45;461,15;7,06;7,66;7,85;0,14;103,45
;1.189,41;1,18;1,18;1,16;1,18;0,14;6,34;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;21,99;488,25;462,75;565,75;457,75;548,65;552,45;552,35;464,95;549,75;464,35;463,35;461,15;7,05;7,67;7,86;0,14;103,53
;1.192,02;1,18;1,18;1,16;1,18;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;22,90;484,95;462,75;565,35;458,05;548,55;552,45;552,25;464,95;549,85;464,35;463,45;461,05;7,05;7,66;7,85;0,14;103,41
;1.194,63;1,18;1,18;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;22,59;477,05;462,75;565,15;457,85;548,45;552,45;552,25;464,85;549,75;464,35;463,45;461,05;7,05;7,67;7,84;0,14;103,18
;1.197,21;1,18;1,18;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;23,09;485,55;462,75;565,35;458,35;548,45;552,45;552,25;464,85;549,65;464,25;463,35;461,05;7,05;7,68;7,85;0,14;103,42
;1.199,82;1,18;1,18;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;22,59;475,45;462,75;564,25;457,85;548,55;552,45;552,15;464,75;549,65;464,15;463,35;460,95;7,02;7,68;7,85;0,14;103,40
;1.202,43;1,18;1,18;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;21,30;483,35;462,55;565,35;458,45;548,65;552,35;552,15;464,75;549,65;464,15;463,25;460,95;7,00;7,68;7,85;0,14;103,41
;1.205;1,18;1,17;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;22,69;485,85;462,55;565,85;457,65;548,45;552,45;552,15;464,65;549,65;464,15;463,25;460,85;7,00;7,68;7,85;0,14;103,32
;1.207,62;1,18;1,17;1,15;1,17;0,14;6,33;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;20,90;492,95;462,45;565,15;457,95;548,45;552,45;552,15;464,65;549,65;464,05;463,15;460,85;7,00;7,68;7,85;0,14;103,41
;1.210,23;1,18;1,17;1,15;1,17;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0;0,00;20,90;489,75;462,45;565,25;458,15;548,45;552,45;552,05;464,65;549,65;464,05;463,15;460,85;7,00;7,68;7,85;0,14;103,27
;1.212,80;1,17;1,17;1,15;1,17;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,61;0,00;0,00;21,90;484,25;462,45;564,85;457,75;548,55;552,45;552,05;464,65;549,65;463,95;463,05;460,75;7,00;7,68;7,84;0,14;103,11
;1.215,41;1,17;1,17;1,15;1,17;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;22,09;476,75;462,45;565,15;457,95;548,45;552,35;552,05;464,55;549,55;463,95;463,05;460,75;7,00;7,67;7,85;0,14;103,38
;1.218,03;1,17;1,17;1,14;1,17;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0;0,00;21,90;486,15;462,35;564,95;458,15;548,45;552,25;552,05;464,55;549,55;464,05;462,95;460,65;6,99;7,68;7,86;0,14;103,49
;1.220,60;1,17;1,17;1,14;1,16;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,67;0;0,00;21,40;487,55;462,25;564,25;458,25;548,35;552,35;552,05;464,45;549,45;463,95;462,95;460,65;6,96;7,69;7,85;0,14;103,29
;1.223,21;1,17;1,17;1,14;1,16;0,14;6,32;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;23,00;478,55;462,25;564,15;458,35;548,35;552,35;551,95;464,45;549,45;463,95;462,85;460,65;6,93;7,68;7,85;0,14;103,38
;1.225,82;1,17;1,17;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;21,09;482,95;462,15;564,45;457,95;548,35;552,25;551,95;464,35;549,45;463,85;462,75;460,55;6,94;7,68;7,85;0,14;103,37
;1.228,40;1,17;1,17;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;22,59;487,75;462,15;564,65;458,15;548,35;552,25;551,95;464,35;549,35;463,75;462,75;460,45;6,94;7,68;7,85;0,14;103,46
;1.231,01;1,17;1,16;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,66;0,00;0,00;21,40;480,65;462,15;564,45;458,05;548,35;552,25;551,95;464,25;549,35;463,65;462,85;460,45;6,94;7,67;7,85;0,14;103,45
;1.233,62;1,17;1,16;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;21,40;480,85;462,05;563,55;458,45;548,35;552,25;551,85;464,25;549,35;463,75;462,75;460,45;6,94;7,66;7,85;0,14;103,32
;1.236,23;1,17;1,16;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;21,19;480,25;462,05;564,05;458,25;548,35;552,25;551,85;464,25;549,35;463,65;462,85;460,45;6,94;7,66;7,85;0,14;103,36
;1.238,81;1,16;1,16;1,14;1,16;0,14;6,31;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0;0,00;20,80;487,95;462,05;564,25;457,85;548,35;552,25;551,85;464,15;549,45;463,55;462,65;460,35;6,95;7,67;7,85;0,14;103,28
;1.241,42;1,16;1,16;1,13;1,16;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;20,99;486,25;461,95;564,55;458,45;548,25;552,15;551,85;464,05;549,45;463,55;462,65;460,35;6,94;7,67;7,84;0,14;103,03
;1.244,03;1,16;1,16;1,13;1,16;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,61;0,00;0,00;21,80;488,25;461,95;564,05;458,25;548,25;552,15;551,85;464,05;549,45;463,55;462,65;460,25;6,93;7,66;7,84;0,14;103,10
;1.246,60;1,16;1,16;1,13;1,15;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;20,59;483,45;461,85;564,05;458,45;548,35;552,15;551,75;464,05;549,35;463,45;462,55;460,25;6,93;7,66;7,85;0,14;103,37
;1.249,22;1,16;1,16;1,13;1,16;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,65;0,00;0,00;21,69;488,15;461,85;563,35;457,85;548,35;552,15;551,75;463,95;549,35;463,45;462,55;460,15;6,93;7,67;7,85;0,14;103,44
;1.251,83;1,16;1,16;1,13;1,15;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,64;0,00;0,00;20,80;479,95;461,85;562,95;458,25;548,35;552,15;551,75;463,95;549,35;463,45;462,45;460,15;6,93;7,67;7,85;0,13;103,40
;1.254,40;1,16;1,16;1,13;1,15;0,14;6,30;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0,00;0,00;19,39;484,35;461,85;563,85;458,35;548,25;552,15;551,65;463,95;549,35;463,25;462,55;460,15;6,92;7,66;7,85;0,14;103,38
;1.257,02;1,16;1,15;1,13;1,15;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,63;0;0,00;21,69;475,95;461,75;563,35;458,15;548,35;552,05;551,65;463,85;549,25;463,35;462,35;460,05;6,92;7,67;7,85;0,14;103,43
;1.259,63;1,16;1,15;1,13;1,15;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,61;0,00;0,00;21,90;486,45;461,65;563,65;458,05;548,35;552,05;551,65;463,85;549,15;463,25;462,35;460,05;6,91;7,67;7,85;0,13;103,34
;1.262,20;1,16;1,15;1,13;1,15;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;21,19;481,15;461,65;563,65;458,05;548,25;552,15;551,65;463,75;549,15;463,35;462,45;460,05;6,90;7,67;7,85;0,14;103,37
;1.264,81;1,15;1,15;1,13;1,15;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;21,80;468,25;461,65;563,35;458,45;548,15;552,05;551,55;463,75;549,15;463,15;462,35;460,05;6,88;7,67;7,85;0,14;103,40
;1.267,42;1,15;1,15;1,12;1,14;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,60;0,00;0,00;20,80;484,25;461,55;563,35;457,85;548,05;552,05;551,55;463,65;549,15;463,15;462,25;459,95;6,86;7,67;7,85;0,14;103,34
;1.270;1,15;1,15;1,12;1,15;0,14;6,29;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,60;0,00;0,00;20,99;484,85;461,55;563,05;457,95;548,15;552,05;551,55;463,65;549,05;463,15;462,25;459,85;6,86;7,67;7,85;0,14;103,31
;1.272,61;1,15;1,15;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,99;478,95;461,45;563,15;458,25;548,15;552,05;551,55;463,55;549,05;463,15;462,15;459,85;6,86;7,67;7,85;0,13;103,37
;1.275,22;1,15;1,15;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;21,49;487,15;461,35;561,45;457,35;548,15;551,95;551,45;463,55;549,15;463,05;462,25;459,85;6,86;7,66;7,85;0,14;103,30
;1.277,80;1,15;1,15;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,90;482,65;461,45;561,45;458,05;548,15;551,85;551,45;463,45;549,15;463,05;462,05;459,75;6,86;7,67;7,85;0,13;103,26
;1.280,41;1,15;1,15;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;20,49;484,95;461,35;561,35;458,05;548,05;551,85;551,45;463,45;549,15;463,05;461,95;459,65;6,85;7,67;7,85;0,13;103,30
;1.283,02;1,15;1,14;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,40;488,95;461,35;562,55;457,85;548,05;551,95;551,45;463,45;549,05;462,95;462,05;459,65;6,84;7,66;7,84;0,13;103,09
;1.285,63;1,15;1,15;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;20,99;484,25;461,35;562,05;458,35;548,15;551,95;551,45;463,45;548,95;462,95;462,15;459,65;6,85;7,66;7,84;0,13;103,11
;1.288,21;1,15;1,14;1,12;1,14;0,14;6,28;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,60;0,00;0,00;21,90;473,95;461,25;560,95;457,95;548,05;551,75;551,45;463,35;548,85;462,85;461,95;459,55;6,84;7,67;7,85;0,13;103,27
;1.290,82;1,14;1,14;1,12;1,14;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;21,19;483,55;461,25;561,55;457,55;548,05;551,75;551,35;463,35;549,05;462,75;461,85;459,45;6,56;7,68;7,84;0,13;103,21
;1.293,43;1,14;1,14;1,11;1,14;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;20,99;481,75;461,25;562,15;457,45;548,05;551,85;551,35;463,35;549,15;462,65;461,75;459,45;6,56;7,67;7,85;0,13;103,32
;1.296;1,14;1,14;1,11;1,13;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,99;484,05;461,15;562,25;457,35;548,05;551,85;551,35;463,35;549,05;462,75;461,75;459,45;6,55;7,68;7,85;0,13;103,32
;1.298,62;1,14;1,14;1,11;1,13;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;21,19;482,95;461,15;561,55;457,55;547,95;551,85;551,35;463,25;548,95;462,65;461,65;459,45;6,55;7,68;7,84;0,13;103,18
;1.301,23;1,14;1,14;1,11;1,13;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;22,19;486,65;461,05;560,25;457,75;547,95;551,85;551,25;463,25;548,95;462,75;461,65;459,35;6,55;7,68;7,84;0,13;103,09
;1.303,80;1,14;1,14;1,11;1,13;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,61;0;0,00;21,90;488,65;461,05;561,85;457,25;547,85;551,85;551,25;463,15;548,85;462,65;461,75;459,35;6,56;7,68;7,84;0,13;103,13
;1.306,41;1,14;1,13;1,11;1,13;0,14;6,27;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,60;0,00;0,00;20,99;481,15;460,95;562,25;457,25;548,05;551,95;551,25;463,15;548,85;462,55;461,55;459,35;6,56;7,67;7,84;0,13;103,26
;1.309,03;1,14;1,13;1,11;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0;0,00;21,40;490,15;460,85;562,55;457,65;547,95;551,85;551,15;463,15;548,85;462,45;461,55;459,25;6,56;7,67;7,85;0,13;103,35
;1.311,60;1,14;1,13;1,11;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0;0,00;21,19;485,85;460,85;562,05;457,55;547,95;551,75;551,15;463,05;548,85;462,45;461,45;459,25;6,55;7,68;7,85;0,13;103,33
;1.314,21;1,14;1,13;1,11;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;20,09;475,35;460,85;561,35;457,85;547,95;551,65;551,15;462,95;548,75;462,45;461,45;459,15;6,54;7,68;7,85;0,13;103,35
;1.316,82;1,13;1,13;1,10;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;22,30;477,25;460,85;561,95;457,95;547,95;551,65;551,15;462,95;548,65;462,35;461,35;459,15;6,54;7,68;7,85;0,13;103,30
;1.319,40;1,13;1,13;1,10;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;20,39;473,85;460,85;560,75;457,45;547,95;551,65;551,15;462,85;548,65;462,35;461,45;459,15;6,54;7,67;7,85;0,13;103,32
;1.322,01;1,13;1,13;1,10;1,13;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,40;483,15;460,75;561,65;457,55;547,85;551,75;551,15;462,85;548,55;462,35;461,35;459,05;6,53;7,67;7,85;0,13;103,35
;1.324,62;1,13;1,13;1,10;1,12;0,14;6,26;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;21,90;484,25;460,75;561,85;457,45;547,75;551,75;551,05;462,75;548,65;462,35;461,25;459,05;6,53;7,68;7,85;0,13;103,33
;1.327,19;1,13;1,13;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,90;482,15;460,65;561,75;457,35;547,75;551,65;551,05;462,65;548,65;462,25;461,25;458,95;6,52;7,67;7,85;0,13;103,35
;1.329,81;1,13;1,13;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;22,59;474,95;460,65;561,15;457,45;547,85;551,65;551,05;462,65;548,55;462,15;461,05;458,95;6,52;7,67;7,85;0,13;103,42
;1.332,42;1,13;1,13;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;22,19;489,65;460,65;560,75;457,55;547,85;551,65;551,05;462,65;548,55;462,15;461,05;458,85;6,51;7,67;7,85;0,13;103,35
;1.335,03;1,13;1,12;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;20,80;489,65;460,55;560,25;457,25;547,85;551,55;550,95;462,55;548,65;462,05;461,15;458,85;6,51;7,67;7,83;0,13;103,05
;1.337,60;1,13;1,12;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,99;489,55;460,45;561,25;457,35;547,85;551,55;550,95;462,55;548,55;461,95;460,95;458,75;6,51;7,68;7,84;0,13;103,28
;1.340,22;1,13;1,12;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;22,90;485,85;460,45;561,45;457,45;547,75;551,55;550,95;462,55;548,45;462,05;460,95;458,75;6,51;7,69;7,84;0,13;103,19
;1.342,83;1,12;1,12;1,10;1,12;0,14;6,25;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,59;0,00;0,00;23,00;483,35;460,45;561,15;457,15;547,75;551,65;550,85;462,45;548,35;461,95;460,95;458,75;6,51;7,66;7,84;0,13;103,27
;1.345,40;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;21,90;478,95;460,35;560,65;457,35;547,85;551,65;550,85;462,45;548,35;461,95;460,85;458,65;6,50;7,68;7,84;0,13;103,17
;1.348,01;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;21,69;486,55;460,35;560,55;457,15;547,85;551,55;550,85;462,45;548,25;461,75;460,95;458,55;6,50;7,68;7,84;0,13;103,20
;1.350,63;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,19;484,85;460,35;560,95;457,15;547,75;551,55;550,85;462,35;548,25;461,85;460,85;458,55;6,49;7,68;7,84;0,13;103,27
;1.353,20;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,49;483,25;460,35;560,65;456,85;547,85;551,55;550,85;462,25;548,35;461,85;460,75;458,55;6,48;7,68;7,84;0,13;103,25
;1.355,81;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;22,30;484,35;460,25;560,15;456,85;547,75;551,45;550,75;462,25;548,45;461,85;460,65;458,45;6,48;7,68;7,85;0,13;103,31
;1.358,42;1,12;1,12;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;21,40;483,95;460,25;561,05;457,25;547,75;551,45;550,75;462,25;548,35;461,65;460,55;458,45;6,47;7,68;7,84;0,13;103,25
;1.361;1,12;1,11;1,09;1,11;0,14;6,24;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,90;479,35;460,15;560,95;457,05;547,75;551,45;550,75;462,15;548,15;461,65;460,45;458,45;6,47;7,68;7,84;0,13;103,21
;1.363,61;1,12;1,11;1,09;1,11;0,14;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;22,19;488,85;460,15;560,35;456,95;547,75;551,55;550,75;462,15;548,15;461,65;460,55;458,35;6,47;7,68;7,84;0,13;103,08
;1.366,22;1,12;1,11;1,08;1,11;0,14;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;20,80;487,65;460,15;560,35;456,65;547,75;551,45;550,65;462,15;548,25;461,55;460,55;458,35;6,47;7,68;7,84;0,13;103,25
;1.368,79;1,11;1,11;1,08;1,11;0,14;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,09;487,65;459,95;559,85;456,85;547,65;551,45;550,65;462,15;548,25;461,45;460,45;458,25;6,47;7,68;7,83;0,13;103,04
;1.371,41;1,11;1,11;1,08;1,10;0,14;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,19;481,95;459,95;560,55;456,95;547,65;551,45;550,65;462,05;548,15;461,45;460,45;458,25;6,46;7,67;7,83;0,13;103,02
;1.374,02;1,11;1,11;1,08;1,10;0,14;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;21,99;486,15;459,85;560,25;456,75;547,65;551,35;550,65;461,95;548,25;461,35;460,35;458,15;6,46;7,67;7,84;0,13;103,10
;1.376,63;1,11;1,11;1,08;1,10;0,13;6,23;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;20,59;488,15;459,85;559,05;456,85;547,65;551,35;550,65;461,95;548,15;461,45;460,35;458,15;6,46;7,68;7,83;0,13;102,94
;1.379,20;1,11;1,11;1,08;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,19;489,15;459,85;559,85;456,95;547,55;551,35;550,55;461,95;548,15;461,45;460,35;458,15;6,46;7,68;7,84;0,13;103,19
;1.381,82;1,11;1,11;1,08;1,10;0,14;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;22,09;488,25;459,75;559,65;456,85;547,65;551,25;550,55;461,85;548,15;461,25;460,25;458,05;6,46;7,68;7,84;0,13;103,07
;1.384,43;1,11;1,10;1,08;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,99;475,25;459,75;559,15;456,85;547,55;551,25;550,55;461,85;548,25;461,35;460,15;458,05;6,46;7,68;7,83;0,13;102,99
;1.387;1,11;1,10;1,08;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,90;484,45;459,75;559,35;456,65;547,55;551,35;550,55;461,85;548,15;461,25;460,15;457,95;6,46;7,68;7,84;0,13;103,09
;1.389,61;1,11;1,10;1,08;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;19,99;487,85;459,75;558,85;456,75;547,45;551,25;550,45;461,75;548,05;461,25;460,05;457,95;6,45;7,68;7,84;0,13;103,18
;1.392,23;1,10;1,10;1,08;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;20,20;487,55;459,65;558,75;456,85;547,55;551,25;550,45;461,75;547,95;461,15;460,05;457,85;6,45;7,68;7,84;0,13;103,20
;1.394,80;1,10;1,10;1,07;1,10;0,13;6,22;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0;0,00;20,49;482,35;459,45;558,55;456,65;547,55;551,35;550,45;461,65;547,95;461,15;460,15;457,85;6,45;7,68;7,84;0,12;103,14
;1.397,41;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,30;484,75;459,45;558,35;456,65;547,45;551,25;550,45;461,65;547,95;461,05;460,05;457,75;6,45;7,68;7,84;0,13;103,21
;1.400,02;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;20,80;488,35;459,45;557,95;456,75;547,45;551,25;550,35;461,55;547,95;461,15;459,95;457,75;6,44;7,67;7,84;0,12;103,15
;1.402,60;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;20,59;486,85;459,35;557,15;456,45;547,55;551,25;550,35;461,55;547,85;461,05;460,05;457,65;6,43;7,67;7,84;0,13;103,18
;1.405,21;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;21,69;487,45;459,35;557,05;456,65;547,45;551,25;550,35;461,45;547,85;460,95;460,05;457,65;6,42;7,68;7,84;0,13;103,21
;1.407,82;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,40;486,85;459,35;557,65;456,45;547,45;551,25;550,35;461,45;547,95;460,85;459,85;457,45;6,40;7,67;7,84;0,13;103,16
;1.410,39;1,10;1,10;1,07;1,09;0,13;6,21;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;21,69;482,45;459,35;557,95;456,45;547,55;551,25;550,35;461,35;547,85;460,95;459,95;457,45;6,39;7,68;7,84;0,13;103,16
;1.413,01;1,10;1,09;1,07;1,09;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0;0,00;20,20;485,95;459,35;558,05;456,45;547,55;551,15;550,25;461,35;547,85;460,65;459,85;457,45;6,39;7,67;7,83;0,13;103,02
;1.415,62;1,09;1,09;1,07;1,09;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,59;486,05;459,25;558,35;456,35;547,45;551,05;550,25;461,35;547,95;460,75;459,75;457,45;6,39;7,67;7,84;0,13;103,24
;1.418,19;1,09;1,09;1,06;1,09;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,09;487,05;459,15;557,15;456,55;547,35;551,05;550,25;461,25;547,95;460,75;459,75;457,55;6,39;7,67;7,84;0,12;103,18
;1.420,80;1,09;1,09;1,06;1,09;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;20,70;484,05;459,15;557,55;456,55;547,45;551,05;550,25;461,15;547,85;460,75;459,75;457,35;6,39;7,68;7,84;0,12;103,14
;1.423,42;1,09;1,09;1,06;1,09;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,99;477,45;459,15;557,65;456,55;547,35;551,15;550,15;461,15;547,75;460,55;459,65;457,35;6,39;7,68;7,84;0,12;103,19
;1.426,03;1,09;1,09;1,06;1,08;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,30;484,65;459,05;558,35;456,45;547,35;551,15;550,15;461,15;547,65;460,65;459,55;457,25;6,39;7,67;7,84;0,12;103,23
;1.428,60;1,09;1,09;1,06;1,08;0,13;6,20;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,19;485,85;458,95;558,05;456,45;547,45;551,15;550,15;461,05;547,55;460,55;459,55;457,25;6,37;7,68;7,84;0,12;103,23
;1.431,21;1,09;1,09;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;20,30;481,05;458,85;557,55;456,35;547,35;551,05;550,15;461,05;547,55;460,45;459,55;457,15;6,37;7,68;7,83;0,13;103,08
;1.433,83;1,09;1,09;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;20,59;473,95;458,85;557,95;456,45;547,45;550,95;550,05;461,05;547,65;460,45;459,45;457,15;6,36;7,68;7,84;0,13;103,18
;1.436,40;1,09;1,08;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,62;0,00;0,00;21,99;484,75;458,75;557,35;456,35;547,35;551,05;550,05;460,95;547,65;460,45;459,35;457,15;6,36;7,68;7,84;0,13;103,20
;1.439,01;1,09;1,08;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;21,49;484,85;458,75;558,15;456,05;547,25;550,95;550,05;460,95;547,65;460,35;459,35;457,05;6,35;7,69;7,84;0,13;103,14
;1.441,62;1,09;1,08;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;20,30;479,85;458,75;555,95;455,85;547,35;550,95;550,05;460,85;547,65;460,25;459,25;457,05;6,35;7,69;7,84;0,12;103,14
;1.444,20;1,08;1,08;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;21,40;476,75;458,75;557,15;456,05;547,35;550,85;549,95;460,85;547,55;460,25;459,15;457,05;6,34;7,68;7,84;0,12;103,17
;1.446,81;1,08;1,08;1,06;1,08;0,13;6,19;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;21,90;478,15;458,65;557,95;456,05;547,35;550,85;549,95;460,85;547,55;460,35;459,25;457,35;6,33;7,68;7,84;0,12;103,21
;1.449,42;1,08;1,08;1,05;1,08;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,70;474,45;458,65;556,45;456,05;547,25;550,85;549,95;460,85;547,65;460,35;459,15;457,65;6,32;7,68;7,84;0,12;103,22
;1.451,99;1,08;1,08;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,57;0,00;0,00;20,30;482,05;458,55;555,25;456,05;547,25;550,85;549,95;460,75;547,55;460,25;459,15;458,05;6,34;7,67;7,84;0,12;103,22
;1.454,61;1,08;1,08;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;21,80;485,45;458,65;556,15;456,05;547,25;550,85;549,95;460,75;547,45;460,25;459,05;458,15;6,34;7,67;7,83;0,13;103,11
;1.457,22;1,08;1,08;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;20,70;487,65;458,55;557,05;455,85;547,25;550,85;549,85;460,65;547,35;460,05;458,95;458,25;6,32;7,67;7,84;0,13;103,19
;1.459,79;1,08;1,08;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,52;0,00;0,00;21,19;488,25;458,55;556,45;455,85;547,25;550,85;549,85;460,55;547,35;460,05;459,05;458,35;6,32;7,67;7,83;0,13;102,97
;1.462,40;1,08;1,07;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,09;486,55;458,55;556,65;455,85;547,25;550,95;549,85;460,55;547,35;460,05;458,85;458,55;6,30;7,67;7,83;0,12;102,97
;1.465,02;1,08;1,07;1,05;1,07;0,13;6,18;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;20,80;487,15;458,45;557,35;455,75;547,25;550,95;549,85;460,55;547,45;459,95;458,95;458,85;6,28;7,67;7,83;0,12;103,03
;1.467,59;1,08;1,07;1,04;1,07;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;20,99;487,45;458,45;555,15;455,85;547,25;550,85;549,75;460,45;547,35;459,95;458,95;459,05;6,27;7,67;7,83;0,12;103,03
;1.470,20;1,08;1,07;1,04;1,07;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,49;487,55;458,35;556,25;455,75;547,35;550,85;549,75;460,35;547,35;459,95;458,85;459,35;6,26;7,67;7,83;0,12;103,03
;1.472,81;1,08;1,07;1,04;1,06;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;21,19;486,85;458,25;555,65;455,65;547,25;550,85;549,75;460,25;547,35;459,95;458,65;459,55;6,26;7,68;7,83;0,12;103,09
;1.475,43;1,07;1,07;1,04;1,07;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;21,19;485,85;458,15;554,05;455,65;547,15;550,75;549,75;460,25;547,25;459,85;458,75;459,85;6,26;7,68;7,84;0,12;103,13
;1.478;1,07;1,07;1,04;1,06;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;20,59;486,25;458,25;556,85;455,55;547,05;550,65;549,65;460,25;547,25;459,75;458,75;460,25;6,27;7,67;7,84;0,12;103,13
;1.480,61;1,07;1,07;1,04;1,06;0,13;6,17;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;20,59;483,15;458,25;557,25;455,35;547,05;550,75;549,65;460,25;547,25;459,65;458,65;460,45;6,25;7,67;7,84;0,13;103,13
;1.483,22;1,07;1,07;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;21,40;484,05;458,15;556,45;455,55;547,05;550,75;549,65;460,15;547,25;459,75;458,65;460,65;6,25;7,67;7,84;0,12;103,11
;1.485,80;1,07;1,07;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,58;0,00;0,00;20,49;485,35;458,05;556,25;455,45;547,05;550,75;549,65;460,15;547,35;459,65;458,65;460,95;6,25;7,68;7,83;0,12;103,08
;1.488,41;1,07;1,06;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;22,19;484,75;458,05;555,35;455,75;547,05;550,75;549,55;460,15;547,25;459,65;458,65;461,25;6,25;7,67;7,83;0,12;103,09
;1.491,02;1,07;1,06;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;22,19;481,15;458,05;555,35;455,55;547,05;550,75;549,55;460,15;547,25;459,55;458,55;461,55;6,24;7,68;7,83;0,12;103
;1.493,59;1,07;1,06;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,52;0,00;0,00;20,30;485,05;458,05;555,95;455,65;547,05;550,75;549,55;460,05;547,15;459,45;458,35;461,85;6,24;7,68;7,84;0,12;103,12
;1.496,21;1,06;1,06;1,04;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;22,30;480,65;457,95;555,25;455,45;547,05;550,65;549,55;460,05;547,05;459,45;458,35;462,05;6,24;7,68;7,82;0,12;102,81
;1.498,82;1,06;1,06;1,03;1,06;0,13;6,16;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;21,69;481,15;457,75;555,25;455,35;546,95;550,65;549,55;459,95;547,05;459,45;458,45;462,35;6,23;7,68;7,83;0,12;102,89
;1.501,39;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;20,70;481,15;457,75;554,35;455,25;547,05;550,65;549,45;459,95;547,15;459,25;458,45;462,55;6,24;7,68;7,83;0,12;102,97
;1.504;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;20,70;477,75;457,85;553,95;455,35;547,05;550,65;549,45;459,85;547,05;459,35;458,25;462,85;6,23;7,68;7,83;0,12;102,89
;1.506,62;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;21,30;485,95;457,75;554,65;455,25;547,05;550,65;549,45;459,85;546,95;459,25;458,15;463,15;5,76;7,68;7,83;0,12;103,07
;1.509,19;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0;0,00;20,80;475,35;457,65;555,95;455,25;547,05;550,65;549,45;459,75;546,95;459,35;458,25;463,45;5,75;7,67;7,83;0,12;102,98
;1.511,80;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0,00;0,00;20,80;473,95;457,65;554,95;455,15;547,05;550,55;549,35;459,75;546,95;459,25;458,15;463,65;5,75;7,68;7,83;0,12;103,04
;1.514,41;1,06;1,06;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,52;0,00;0,00;20,39;485,45;457,65;554,25;455,15;547,05;550,55;549,35;459,75;546,95;459,15;458,15;463,95;5,74;7,68;7,83;0,12;102,98
;1.516,99;1,06;1,05;1,03;1,05;0,13;6,15;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0,00;0,00;22,09;483,15;457,55;552,75;455,25;547,05;550,55;549,35;459,65;546,95;459,05;458,15;464,15;5,75;7,68;7,83;0,12;102,98
;1.519,60;1,06;1,05;1,03;1,05;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;21,80;480,05;457,45;553,85;455,15;546,85;550,55;549,35;459,65;546,95;459,05;458,05;464,45;5,74;7,67;7,83;0,12;102,94
;1.522,21;1,06;1,05;1,03;1,05;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,90;482,85;457,35;554,65;455,15;546,85;550,55;549,35;459,55;546,85;459,05;457,95;464,75;5,73;7,67;7,83;0,12;103,08
;1.524,82;1,05;1,05;1,03;1,05;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;21,69;486,35;457,35;553,75;455,15;546,95;550,45;549,25;459,45;546,95;459,05;458,05;465,05;5,73;7,67;7,83;0,12;103,08
;1.527,40;1,05;1,05;1,02;1,04;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;22,90;479,75;457,35;554,75;455,05;546,95;550,45;549,25;459,45;546,85;458,85;457,95;465,25;5,75;7,67;7,83;0,12;102,93
;1.530,01;1,05;1,05;1,02;1,04;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;21,99;478,75;457,35;553,95;454,95;546,95;550,45;549,25;459,45;546,65;458,85;457,85;465,55;5,72;7,67;7,83;0,12;102,99
;1.532,62;1,05;1,05;1,02;1,04;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0,00;0,00;22,30;469,75;457,25;551,75;454,85;546,85;550,35;549,25;459,35;546,65;458,85;457,85;465,75;5,73;7,67;7,83;0,12;103,02
;1.535,20;1,05;1,05;1,02;1,04;0,13;6,14;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,52;0;0,00;21,69;479,05;457,25;550,35;454,85;546,95;550,45;549,25;459,35;546,85;458,75;457,75;466,05;5,73;7,68;7,83;0,12;103,03
;1.537,81;1,05;1,05;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0;0,00;20,99;482,65;457,15;552,55;454,75;546,85;550,35;549,15;459,25;546,85;458,65;457,85;466,35;5,73;7,67;7,83;0,12;102,98
;1.540,42;1,05;1,04;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,56;0,00;0,00;22,69;484,85;457,15;553,75;454,75;546,85;550,45;549,15;459,25;546,75;458,65;457,65;466,65;5,72;7,68;7,83;0,12;103,03
;1.542,99;1,05;1,04;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;21,80;484,75;457,15;553,05;454,75;546,85;550,45;549,15;459,15;546,85;458,75;457,55;466,85;5,72;7,68;7,82;0,12;102,86
;1.545,61;1,05;1,04;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;20,99;484,65;457,05;552,85;454,65;546,85;550,35;549,15;459,15;546,75;458,55;457,65;467,15;5,73;7,68;7,81;0,12;102,57
;1.548,22;1,05;1,04;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;22,90;485,85;457,05;553,35;454,75;546,85;550,35;549,05;459,05;546,65;458,55;457,55;467,35;5,73;7,68;7,83;0,12;102,97
;1.550,79;1,04;1,04;1,02;1,04;0,13;6,13;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0,00;0,00;21,49;485,35;456,95;550,85;454,75;546,95;550,25;549,05;459,05;546,65;458,55;457,45;467,65;5,72;7,68;7,83;0,12;103,08
;1.553,40;1,04;1,04;1,02;1,04;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0,00;0,00;21,49;483,85;456,95;551,35;454,65;546,75;550,25;549,05;459,05;546,75;458,55;457,45;467,95;5,71;7,67;7,83;0,12;103,04
;1.556,02;1,04;1,04;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;21,49;485,15;456,95;551,05;454,55;546,75;550,25;549,05;458,95;546,65;458,55;457,35;468,25;5,71;7,68;7,83;0,12;103,03
;1.558,59;1,04;1,04;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0,00;0,00;20,99;481,05;456,85;552,75;454,55;546,75;550,35;548,95;458,95;546,65;458,35;457,35;468,45;5,71;7,67;7,83;0,12;103,03
;1.561,20;1,04;1,04;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,55;0;0,00;20,80;484,65;456,75;551,45;454,45;546,75;550,35;548,95;458,85;546,65;458,25;457,25;468,75;5,71;7,66;7,82;0,12;102,80
;1.563,81;1,04;1,04;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0;0,00;20,90;483,75;456,75;551,25;454,45;546,65;550,25;548,95;458,85;546,55;458,25;457,25;468,95;5,72;7,67;7,82;0,12;102,75
;1.566,43;1,04;1,03;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,54;0,00;0,00;21,59;484,25;456,75;552,25;454,45;546,75;550,25;548,95;458,85;546,45;458,15;457,15;469,25;5,70;7,67;7,82;0,12;102,79
;1.569;1,04;1,03;1,01;1,03;0,13;6,12;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,53;0,00;0,00;22,09;482,95;456,65;553,95;454,45;546,65;550,15;548,95;458,75;546,45;458,25;457,15;469,55;5,70;7,66;7,83;0,12;102,93
;1.571,61;1,04;1,03;1,01;1,03;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0;0,00;21,30;482,25;456,55;551,05;454,25;546,75;550,25;548,85;458,75;546,45;458,15;457,25;469,75;5,69;7,68;7,80;0,12;102,47
;1.574,22;1,04;1,03;1,01;1,03;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,48;0,00;0,00;19,60;467,75;456,65;551,55;454,25;546,65;550,25;548,85;458,65;546,45;458,15;457,25;470,05;5,68;7,67;7,82;0,12;102,85
;1.576,80;1,03;1,03;1,01;1,03;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0;0,00;21,69;477,75;456,55;552,85;454,25;546,65;550,15;548,85;458,55;546,45;458,05;457,05;470,25;5,68;7,66;7,83;0,12;103,06
;1.579,41;1,03;1,03;1,01;1,03;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0;0,00;20,59;482,85;456,55;553,75;454,15;546,65;550,15;548,85;458,55;546,45;458,05;456,95;470,45;5,68;7,66;7,83;0,12;103,03
;1.582,02;1,03;1,03;1,00;1,02;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0;0,00;19,89;483,95;456,45;552,75;454,05;546,65;550,15;548,85;458,55;546,45;457,95;456,95;470,75;5,67;7,67;7,83;0,12;102,99
;1.584,59;1,03;1,03;1,00;1,02;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0,00;0,00;21,40;484,55;456,45;552,45;454,05;546,65;550,15;548,75;458,45;546,35;457,95;456,85;470,95;5,67;7,67;7,83;0,12;102,99
;1.587,21;1,03;1,03;1,00;1,02;0,13;6,11;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0;0,00;21,19;484,95;456,25;552,95;454,15;546,65;550,05;548,75;458,45;546,35;457,95;456,85;471,15;5,66;7,67;7,83;0,12;103
;1.589,82;1,03;1,03;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;21,19;484,55;456,25;552,65;454,15;546,55;550,05;548,75;458,35;546,35;457,85;456,85;471,45;5,67;7,67;7,83;0,12;102,97
;1.592,39;1,03;1,03;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;20,39;480,75;456,35;552,25;453,95;546,55;550,05;548,75;458,35;546,45;457,85;456,75;471,55;5,65;7,67;7,82;0,12;102,85
;1.595;1,03;1,02;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,51;0;0,00;21,40;473,05;456,35;552,05;453,75;546,55;550,05;548,65;458,25;546,35;457,85;456,75;471,85;5,65;7,67;7,83;0,12;102,97
