Sensor ID;TIME;PA11;PA26;PA38;PA40;PA05B;PA97S;PD1190A;PD9217A;PD8082;PD2724;PD252451;PD3DBD32;PD3RNL00;QF14V;QM58AF;QV66HVX;DD16HPER;TF15H180;TF32V300;TF41V000;TF55ACCU;TF90J;TF95F6;TW13V090;TW26H000;TW80C;TH32D301;TH37G404;TH33C217;CX3RYZ;CX93BT;CL83BT;CL4340;CISGBL
;1.597,62;1,03;1,02;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,50;0,00;0,00;20,59;479,75;456,15;552,85;453,85;546,55;550,05;548,65;458,25;546,15;457,85;456,75;472,05;5,64;7,67;7,83;0,12;102,99
;1.600,19;1,03;1,02;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,49;0,00;0,00;20,20;483,05;456,25;551,55;453,95;546,55;550,05;548,65;458,25;546,15;457,85;456,65;472,25;5,63;7,67;7,82;0,12;102,80
;1.602,80;1,02;1,02;1,00;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,47;0,00;0,00;19,99;478,85;456,15;551,85;453,95;546,65;549,95;548,65;458,15;546,15;457,65;456,75;472,45;5,64;7,66;7,83;0,12;103,01
;1.605,41;1,02;1,02;0,99;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0;0,00;21,19;479,95;456,15;552,85;453,85;546,55;549,95;548,55;458,15;546,35;457,65;456,65;472,65;5,62;7,67;7,82;0,12;102,89
;1.607,99;1,02;1,02;0,99;1,02;0,13;6,10;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,47;0,00;0,00;22,19;481,55;456,05;550,25;453,75;546,45;549,85;548,55;458,05;546,25;457,55;456,65;472,85;5,60;7,68;7,83;0,12;103,03
;1.610,60;1,02;1,02;0,99;1,02;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,44;0,00;0,00;20,59;477,75;456,05;550,75;453,65;546,55;549,95;548,55;458,05;546,15;457,55;456,55;473,05;5,60;7,68;7,83;0,12;103,02
;1.613,21;1,02;1,02;0,99;1,01;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,43;0,00;0,00;21,90;481,25;456,05;552,15;453,75;546,55;549,95;548,55;457,95;546,05;457,55;456,55;473,35;5,60;7,68;7,83;0,12;102,94
;1.615,82;1,02;1,02;0,99;1,01;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0,00;0,00;21,19;482,55;455,95;550,75;453,75;546,45;549,95;548,55;457,95;546,05;457,45;456,55;473,55;5,60;7,67;7,83;0,12;103,02
;1.618,40;1,02;1,02;0,99;1,01;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,46;0,00;0,00;20,59;484,45;455,95;551,75;453,65;546,55;549,85;548,45;457,95;545,95;457,45;456,45;473,75;5,59;7,67;7,83;0,12;102,98
;1.621,01;1,02;1,02;0,99;1,01;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,46;0,00;0,00;20,30;482,95;455,85;552,25;453,65;546,55;549,85;548,45;457,85;545,95;457,35;456,45;473,95;5,59;7,67;7,82;0,12;102,88
;1.623,62;1,02;1,01;0,99;1,01;0,13;6,09;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0;0,00;19,89;483,05;455,85;551,95;453,75;546,45;549,85;548,45;457,85;545,95;457,35;456,35;474,15;5,58;7,67;7,83;0,12;102,92
;1.626,19;1,02;1,01;0,99;1,01;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0,00;0,00;20,20;482,75;455,85;550,65;453,55;546,55;549,95;548,45;457,75;546,05;457,35;456,25;474,35;5,58;7,66;7,83;0,12;102,94
;1.628,81;1,02;1,01;0,99;1,01;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,45;0;0,00;19,49;482,95;455,65;551,75;453,65;546,55;549,85;548,35;457,75;546,05;457,25;456,25;474,55;5,57;7,66;7,83;0,12;103,01
;1.631,42;1,02;1,01;0,99;1,01;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,43;0;0,00;19,39;480,15;455,65;552,25;453,45;546,45;549,85;548,35;457,65;546,05;457,25;456,25;474,75;5,56;7,66;7,83;0,12;103,01
;1.633,99;1,01;1,01;0,98;1,01;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;19,89;479,05;455,65;551,15;453,45;546,45;549,85;548,35;457,65;545,95;457,35;456,25;474,95;5,54;7,66;7,83;0,11;102,96
;1.636,60;1,01;1,01;0,98;1,00;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0,00;0,00;20,09;483,25;455,55;551,15;453,55;546,35;549,75;548,35;457,55;545,85;457,15;456,15;475,15;5,56;7,66;7,83;0,12;102,94
;1.639,22;1,01;1,01;0,98;1,00;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;19,80;483,55;455,55;550,85;453,45;546,35;549,75;548,35;457,55;545,95;457,15;456,05;475,35;5,56;7,66;7,82;0,12;102,85
;1.641,79;1,01;1,01;0,98;1,00;0,13;6,08;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;19,20;483,55;455,55;550,45;453,45;546,45;549,85;548,25;457,45;545,85;457,05;456,05;475,65;5,55;7,67;7,82;0,12;102,90
;1.644,40;1,01;1,01;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0,00;0,00;20,90;481,25;455,55;550,65;453,15;546,35;549,75;548,25;457,45;545,75;456,95;456,05;475,75;5,53;7,67;7,83;0,12;102,95
;1.647,01;1,01;1,01;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;20,59;480,85;455,45;551,25;453,25;546,35;549,75;548,25;457,45;545,85;457,05;456,05;476,05;5,53;7,67;7,82;0,11;102,79
;1.649,59;1,01;1,01;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,39;0,00;0,00;20,70;482,45;455,45;552,05;453,15;546,35;549,65;548,25;457,35;545,75;456,95;455,95;476,15;4,95;7,67;7,82;0,12;102,83
;1.652,20;1,01;1,00;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0,00;0,00;20,90;483,25;455,35;551,45;453,35;546,35;549,65;548,15;457,25;545,85;456,95;455,85;476,45;5,53;7,67;7,82;0,12;102,85
;1.654,81;1,01;1,00;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;21,59;482,55;455,25;550,65;453,05;546,45;549,65;548,15;457,25;545,85;456,85;455,85;476,65;5,52;7,67;7,82;0,12;102,91
;1.657,38;1,01;1,00;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0;0,00;20,49;481,65;455,25;551,25;453,05;546,35;549,65;548,05;457,15;545,75;456,75;455,85;476,85;4,94;7,67;7,82;0,12;102,78
;1.660;1,01;1,00;0,98;1,00;0,13;6,07;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0,00;0,00;20,59;482,45;455,25;549,45;453,05;546,35;549,75;548,15;457,15;545,65;456,75;455,75;476,95;4,94;7,67;7,82;0,12;102,90
;1.662,61;1,00;1,00;0,98;1,00;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,41;0,00;0,00;21,19;481,85;455,15;550,35;453,05;546,25;549,75;548,05;457,05;545,65;456,75;455,75;477,25;4,93;7,67;7,83;0,12;102,95
;1.665,22;1,00;1,00;0,98;1,00;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,40;0;0,00;18,79;480,95;455,05;549,75;452,85;546,35;549,65;548,05;457,05;545,75;456,75;455,65;477,35;4,92;7,67;7,82;0,12;102,93
;1.667,79;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,38;0;0,00;19,70;482,15;455,05;547,75;452,95;546,25;549,65;548,05;456,95;545,75;456,65;455,65;477,55;4,92;7,67;7,83;0,12;102,99
;1.670,41;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,32;0,00;0,00;20,39;481,45;455,05;550,05;452,95;546,45;549,55;548,05;456,85;545,75;456,65;455,55;477,85;4,91;7,67;7,82;0,12;102,89
;1.673,02;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0;0,00;19,89;481,75;454,95;550,25;452,95;546,25;549,55;547,95;456,75;545,65;456,75;455,75;477,95;4,92;7,66;7,82;0,12;102,83
;1.675,59;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0;0,00;19,29;482,45;455,05;550,05;452,85;546,35;549,55;547,95;456,65;545,65;456,65;455,55;478,15;4,93;7,66;7,82;0,12;102,85
;1.678,20;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,30;0,00;0,00;20,80;482,85;454,95;549,85;452,85;546,35;549,55;547,95;456,65;545,55;456,55;455,75;478,35;4,91;7,67;7,82;0,12;102,90
;1.680,82;1,00;1,00;0,97;0,99;0,13;6,06;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,31;0;0,00;20,30;482,25;454,95;549,95;452,75;546,25;549,55;547,95;456,65;545,55;456,45;455,55;478,55;4,91;7,67;7,82;0,12;102,93
;1.683,39;1,00;0,99;0,97;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,31;0;0,00;21,30;483,25;454,85;548,05;452,75;546,25;549,55;547,95;456,55;545,55;456,35;455,45;478,75;4,91;7,66;7,83;0,12;102,94
;1.686;1,00;0,99;0,97;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,00;0,00;20,59;483,25;454,75;548,95;452,85;546,15;549,55;547,85;456,55;545,55;456,45;455,45;478,95;4,92;7,66;7,82;0,12;102,92
;1.688,61;1,00;0,99;0,97;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,00;0,00;19,70;482,65;454,75;546,75;452,65;546,25;549,55;547,85;456,55;545,55;456,45;455,45;479,15;4,90;7,66;7,82;0,12;102,90
;1.691,19;1,00;0,99;0,96;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0;0,00;19,70;482,45;454,65;550,05;452,65;546,35;549,45;547,85;456,45;545,55;456,45;455,35;479,35;4,91;7,66;7,82;0,12;102,87
;1.693,80;0,99;0,99;0,96;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0;0,00;20,80;482,85;454,65;549,75;452,55;546,15;549,45;547,85;456,35;545,55;456,35;455,25;479,55;4,91;7,66;7,82;0,11;102,89
;1.696,41;0,99;0,99;0,96;0,99;0,13;6,05;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;20,09;483,35;454,65;550,95;452,55;546,15;549,45;547,85;456,35;545,45;456,25;455,15;479,75;4,89;7,66;7,82;0,12;102,87
;1.698,98;0,99;0,99;0,96;0,99;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0;0,00;19,80;482,75;454,55;550,85;452,55;546,15;549,45;547,75;456,35;545,35;456,15;455,15;479,85;4,90;7,67;7,82;0,12;102,87
;1.701,60;0,99;0,99;0,96;0,99;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;20,30;478,25;454,65;550,55;452,35;546,15;549,45;547,75;456,35;545,35;456,15;455,05;480,05;4,89;7,67;7,82;0,12;102,92
;1.704,21;0,99;0,99;0,96;0,98;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;19,70;482,75;454,55;548,65;452,55;546,15;549,35;547,75;456,15;545,45;456,15;455,05;480,25;4,89;7,66;7,82;0,11;102,90
;1.706,78;0,99;0,99;0,96;0,98;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,00;0,00;20,59;482,25;454,55;550,25;452,45;546,05;549,45;547,75;456,15;545,45;456,05;455,15;480,45;4,88;7,66;7,81;0,12;102,61
;1.709,39;0,99;0,99;0,96;0,98;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;19,70;482,05;454,45;550,25;452,35;546,15;549,45;547,75;456,05;545,35;455,95;455,15;480,55;4,87;7,65;7,80;0,12;102,43
;1.712,01;0,99;0,99;0,96;0,98;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;19,39;481,95;454,45;550,45;452,55;546,15;549,45;547,65;456,05;545,45;456,05;454,95;480,75;4,87;7,66;7,82;0,12;102,83
;1.714,62;0,99;0,98;0,96;0,98;0,13;6,04;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;20,30;482,25;454,35;549,25;452,25;546,15;549,35;547,65;456,05;545,35;456,05;454,95;481,05;4,86;7,66;7,82;0,12;102,76
;1.717,19;0,99;0,98;0,96;0,98;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0;0,00;19,20;477,75;454,45;550,75;452,15;546,15;549,45;547,65;456,05;545,35;455,95;454,85;481,15;4,86;7,66;7,82;0,12;102,76
;1.719,80;0,98;0,98;0,96;0,98;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;19,60;479,85;454,25;550,15;452,05;546,05;549,35;547,55;455,95;545,35;455,85;454,85;481,45;4,85;7,67;7,82;0,12;102,83
;1.722,42;0,98;0,98;0,96;0,98;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;19,39;481,05;454,15;550,65;452,25;546,05;549,35;547,65;455,85;545,25;455,75;454,85;481,55;4,86;7,67;7,80;0,11;102,44
;1.724,99;0,98;0,98;0,95;0,97;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0,00;0,00;19,49;481,85;454,15;550,45;452,05;546,05;549,35;547,55;455,85;545,25;455,75;454,75;481,75;4,86;7,67;7,82;0,11;102,70
;1.727,60;0,98;0,98;0,95;0,97;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,29;0;0,00;19,29;479,65;454,15;550,55;452,15;546,05;549,35;547,55;455,85;545,25;455,65;454,65;481,95;4,84;7,66;7,82;0,11;102,84
;1.730,21;0,98;0,98;0,95;0,97;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,30;0,00;0,00;20,30;473,95;454,05;549,95;451,85;546,05;549,45;547,55;455,75;545,25;455,65;454,65;482,15;4,83;7,66;7,82;0,11;102,81
;1.732,79;0,98;0,98;0,95;0,97;0,13;6,03;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,28;0;0,00;18,99;470,55;454,05;550,05;451,95;546,05;549,35;547,55;455,75;545,25;455,65;454,65;482,35;4,85;7,67;7,82;0,12;102,74
;1.735,40;0,98;0,97;0,95;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0;0,00;20,09;476,55;453,95;550,45;451,85;545,95;549,25;547,45;455,65;545,15;455,55;454,55;482,55;4,83;7,67;7,82;0,12;102,84
;1.738,01;0,98;0,97;0,95;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0,00;0,00;20,90;481,05;453,95;550,55;451,75;545,85;549,35;547,45;455,65;545,15;455,55;454,45;482,75;4,82;7,66;7,82;0,12;102,79
;1.740,58;0,98;0,97;0,95;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;20,59;481,65;453,95;551,25;451,85;545,95;549,25;547,45;455,65;545,15;455,45;454,45;482,95;4,81;7,66;7,82;0,12;102,85
;1.743,20;0,98;0,97;0,95;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;21,19;480,05;453,85;551,25;451,75;545,95;549,35;547,45;455,55;545,05;455,45;454,35;483,05;4,81;7,65;7,82;0,11;102,86
;1.745,81;0,97;0,97;0,94;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;20,20;481,25;453,75;550,55;451,65;545,85;549,25;547,35;455,55;545,15;455,35;454,35;483,25;4,80;7,65;7,82;0,11;102,91
;1.748,38;0,97;0,97;0,94;0,97;0,13;6,02;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;19,39;482,05;453,75;550,65;451,55;545,75;549,25;547,35;455,45;545,05;455,25;454,35;483,45;4,80;7,65;7,82;0,11;102,89
;1.750,99;0,97;0,97;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,27;0;0,00;21,90;480,05;453,65;549,55;451,55;545,85;549,25;547,35;455,45;545,05;455,25;454,25;483,65;4,81;7,65;7,82;0,11;102,81
;1.753,61;0,97;0,97;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;20,59;480,35;453,65;550,05;451,55;545,85;549,25;547,35;455,35;544,95;455,25;454,15;483,85;4,80;7,66;7,81;0,12;102,69
;1.756,18;0,97;0,97;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;19,99;469,25;453,55;550,05;451,45;545,85;549,25;547,25;455,35;544,95;455,05;454,25;483,95;4,79;7,66;7,82;0,12;102,84
;1.758,79;0,97;0,97;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;19,70;481,05;453,55;549,75;451,25;545,75;549,25;547,25;455,25;544,95;455,05;454,15;484,25;4,78;7,66;7,82;0,12;102,87
;1.761,40;0,97;0,96;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0;0,00;21,09;481,15;453,45;549,95;451,35;545,75;549,15;547,25;455,25;545,05;455,05;453,95;484,45;4,77;7,67;7,82;0,12;102,81
;1.764,02;0,97;0,96;0,94;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0,00;0,00;19,80;481,15;453,45;550,55;451,35;545,85;549,15;547,25;455,25;544,95;455,05;453,85;484,55;4,76;7,66;7,82;0,12;102,79
;1.766,59;0,97;0,96;0,93;0,96;0,13;6,01;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;20,09;481,05;453,35;549,65;451,35;545,85;549,15;547,25;455,15;544,95;454,95;453,95;484,85;4,76;7,66;7,81;0,12;102,55
;1.769,20;0,96;0,96;0,93;0,96;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0;0,00;21,09;480,55;453,35;549,65;450,85;545,85;549,15;547,15;455,15;545,05;454,95;453,85;485,05;4,76;7,66;7,82;0,11;102,77
;1.771,81;0,96;0,96;0,93;0,96;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;20,80;481,15;453,25;549,75;451,05;545,65;549,15;547,15;455,05;544,95;454,85;453,85;485,15;4,77;7,66;7,82;0,11;102,79
;1.774,39;0,96;0,96;0,93;0,96;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;20,59;480,25;453,15;549,75;451,25;545,85;549,15;547,15;454,95;544,95;454,75;453,75;485,35;4,76;7,66;7,82;0,11;102,90
;1.777;0,96;0,96;0,93;0,95;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0,00;0,00;19,99;480,75;453,15;550,05;451,05;545,75;549,05;547,15;454,95;544,95;454,65;453,65;485,65;4,74;7,64;7,81;0,11;102,75
;1.779,61;0,96;0,96;0,93;0,95;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,00;0,00;20,99;480,35;453,15;550,25;451,05;545,75;549,05;547,15;454,95;544,95;454,65;453,75;485,75;4,74;7,65;7,81;0,12;102,60
;1.782,19;0,96;0,96;0,93;0,95;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;20,70;480,95;453,15;549,15;451,15;545,75;549,05;547,05;454,85;544,85;454,65;453,75;486,05;4,72;7,64;7,82;0,12;102,78
;1.784,80;0,96;0,96;0,93;0,95;0,13;6,00;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0;0,00;19,60;474,85;453,05;549,35;450,95;545,75;548,95;547,05;454,75;544,85;454,55;453,55;486,25;4,73;7,65;7,82;0,12;102,80
;1.787,41;0,95;0,95;0,93;0,95;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0;0,00;18,89;473,35;452,95;549,95;450,95;545,75;549,05;547,05;454,75;544,85;454,45;453,55;486,45;4,73;7,66;7,82;0,12;102,76
;1.789,98;0,95;0,95;0,93;0,95;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,00;0,00;20,30;477,65;452,95;550,15;450,75;545,65;549,15;547,05;454,65;544,75;454,45;453,55;486,65;4,72;7,66;7,81;0,12;102,72
;1.792,60;0,95;0,95;0,92;0,95;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0;0,00;20,09;480,15;452,85;549,35;450,85;545,75;549,15;546,95;454,65;544,75;454,45;453,55;486,95;4,71;7,66;7,82;0,12;102,74
;1.795,21;0,95;0,95;0,92;0,95;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0,00;0,00;18,89;480,65;452,85;550,35;450,75;545,65;549,05;546,95;454,55;544,65;454,25;453,45;487,15;4,71;7,66;7,81;0,12;102,64
;1.797,78;0,95;0,95;0,92;0,94;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,00;0,00;20,20;477,95;452,75;550,05;450,65;545,75;549,05;546,95;454,45;544,65;454,35;453,35;487,35;4,71;7,66;7,82;0,12;102,75
;1.800,39;0,95;0,95;0,92;0,94;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,00;0,00;19,99;479,55;452,75;549,95;450,55;545,85;549,05;546,95;454,45;544,65;454,15;453,25;487,55;4,70;7,66;7,81;0,11;102,67
;1.803,01;0,95;0,95;0,92;0,94;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0;0,00;20,59;480,15;452,75;549,75;450,55;545,65;549,05;546,85;454,35;544,65;454,15;453,15;487,85;4,70;7,66;7,82;0,11;102,73
;1.805,62;0,95;0,94;0,92;0,94;0,13;5,99;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;19,10;479,95;452,65;549,55;450,55;545,55;549,05;546,85;454,35;544,65;454,05;453,15;488,05;4,69;7,67;7,81;0,11;102,61
;1.808,19;0,95;0,94;0,92;0,94;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;19,20;476,65;452,55;549,65;450,55;545,55;549,05;546,85;454,35;544,75;454,15;453,05;488,25;4,69;7,66;7,80;0,11;102,50
;1.810,80;0,95;0,94;0,91;0,94;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0;0,00;20,90;474,45;452,45;549,15;450,35;545,55;548,95;546,85;454,25;544,75;453,95;452,95;488,45;4,69;7,66;7,81;0,12;102,68
;1.813,42;0,95;0,94;0,91;0,94;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;19,89;478,95;452,45;549,55;450,35;545,55;548,85;546,85;454,25;544,65;453,85;452,95;488,75;4,68;7,66;7,81;0,12;102,63
;1.815,99;0,94;0,94;0,91;0,94;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,00;0,00;20,09;479,75;452,35;549,65;450,35;545,45;548,95;546,75;454,15;544,65;453,85;452,95;488,95;4,68;7,66;7,80;0,12;102,33
;1.818,60;0,94;0,94;0,91;0,93;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,16;0,00;0,00;19,89;479,75;452,35;549,85;450,25;545,65;548,95;546,75;454,05;544,65;453,75;452,95;489,25;4,67;7,67;7,80;0,12;102,33
;1.821,21;0,94;0,94;0,91;0,93;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,00;0,00;20,90;479,75;452,25;549,75;450,15;545,55;548,95;546,75;454,05;544,65;453,65;452,85;489,45;4,66;7,66;7,82;0,12;102,85
;1.823,79;0,94;0,94;0,91;0,93;0,13;5,98;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,20;0,00;0,00;19,60;480,15;452,25;549,55;450,05;545,45;548,95;546,75;453,95;544,55;453,65;452,75;489,65;4,66;7,66;7,82;0,12;102,76
;1.826,40;0,94;0,93;0,91;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0;0,00;20,59;479,55;452,15;549,75;450,05;545,45;548,95;546,65;453,85;544,55;453,55;452,65;489,95;4,66;7,67;7,81;0,12;102,63
;1.829,01;0,94;0,93;0,91;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0;0,00;19,60;479,65;452,05;549,85;449,85;545,45;548,95;546,65;453,85;544,55;453,65;452,55;490,15;4,65;7,66;7,81;0,12;102,64
;1.831,58;0,94;0,93;0,91;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;20,39;479,55;452,05;549,75;449,85;545,45;548,95;546,65;453,75;544,55;453,55;452,65;490,45;4,64;7,66;7,81;0,11;102,67
;1.834,20;0,94;0,93;0,90;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;20,80;479,05;451,95;549,75;449,95;545,35;548,95;546,65;453,75;544,55;453,45;452,55;490,75;4,64;7,66;7,81;0,12;102,59
;1.836,81;0,93;0,93;0,90;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,00;0,00;21,19;473,65;451,95;549,75;449,75;545,25;548,85;546,55;453,65;544,55;453,35;452,45;490,95;4,64;7,67;7,81;0,12;102,60
;1.839,38;0,93;0,93;0,90;0,93;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;21,19;478,55;451,85;549,75;449,75;545,35;548,85;546,55;453,65;544,55;453,35;452,45;491,15;4,64;7,66;7,81;0,11;102,59
;1.841,99;0,93;0,93;0,90;0,92;0,13;5,97;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,24;0,00;0,00;21,19;479,25;451,75;549,95;449,75;545,25;548,95;546,55;453,55;544,55;453,35;452,35;491,45;4,63;7,66;7,81;0,11;102,63
;1.844,61;0,93;0,93;0,90;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,23;0,00;0,00;20,80;479,25;451,75;549,55;449,75;544,95;548,95;546,55;453,55;544,55;453,25;452,25;491,75;4,63;7,65;7,81;0,11;102,70
;1.847,18;0,93;0,93;0,90;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;19,39;478,55;451,65;549,45;449,75;545,15;548,85;546,45;453,45;544,55;453,05;452,15;492,05;4,09;7,65;7,81;0,11;102,58
;1.849,79;0,93;0,92;0,90;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,00;0,00;18,99;479,15;451,65;549,35;449,65;545,15;548,85;546,45;453,45;544,45;453,05;452,15;492,35;4,08;7,65;7,81;0,11;102,66
;1.852,40;0,93;0,92;0,90;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,13;0;0,00;20,59;478,55;451,55;549,75;449,45;545,15;548,85;546,45;453,35;544,35;453,05;452,05;492,65;4,07;7,65;7,81;0,12;102,78
;1.855,02;0,92;0,92;0,89;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,14;0,00;0,00;20,90;478,65;451,55;548,85;449,45;545,35;548,85;546,45;453,35;544,35;452,85;451,95;492,95;4,08;7,66;7,81;0,11;102,74
;1.857,59;0,92;0,92;0,89;0,92;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,15;0,00;0,00;21,19;478,85;451,45;549,05;449,25;544,95;548,85;546,45;453,25;544,35;452,95;451,85;493,15;4,06;7,67;7,81;0,11;102,77
;1.860,20;0,92;0,92;0,89;0,91;0,13;5,96;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,11;0;0,00;19,29;478,25;451,45;549,75;449,35;544,95;548,85;546,35;453,15;544,35;452,75;451,85;493,45;4,06;7,65;7,81;0,12;102,69
;1.862,81;0,92;0,92;0,89;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,09;0,00;0,00;20,70;477,85;451,35;549,05;449,25;545,05;548,75;546,35;453,05;544,45;452,65;451,85;493,75;4,07;7,66;7,81;0,11;102,74
;1.865,39;0,92;0,92;0,89;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,07;0,00;0,00;19,70;478,25;451,25;549,25;449,25;545,15;548,85;546,35;453,05;544,45;452,65;451,65;493,95;4,06;7,64;7,81;0,11;102,77
;1.868;0,92;0,91;0,89;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,07;0,00;0,00;20,30;477,85;451,15;549,15;448,85;544,95;548,75;546,35;453,05;544,35;452,55;451,75;494,25;4,06;7,65;7,81;0,12;102,77
;1.870,61;0,92;0,91;0,89;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,08;0;0,00;19,39;478,45;451,05;549,15;448,85;544,95;548,85;546,35;452,95;544,35;452,55;451,65;494,65;4,06;7,66;7,81;0,11;102,78
;1.873,18;0,91;0,91;0,88;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,09;0,00;0,00;18,89;478,45;451,05;548,65;448,95;544,85;548,75;546,25;452,85;544,35;452,45;451,55;494,85;4,04;7,66;7,82;0,11;102,85
;1.875,80;0,91;0,91;0,88;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,08;0;0,00;20,09;478,25;450,95;548,75;448,95;545,15;548,75;546,25;452,85;544,25;452,45;451,45;495,25;4,05;7,66;7,81;0,11;102,66
;1.878,41;0,91;0,91;0,88;0,91;0,13;5,95;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,06;0,00;0,00;19,70;478,35;450,85;549,45;448,85;545,05;548,75;546,25;452,75;544,35;452,35;451,45;495,55;4,04;7,66;7,81;0,11;102,63
;1.880,98;0,91;0,91;0,88;0,90;0,13;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;19,60;477,95;450,85;549,65;448,85;545,05;548,75;546,25;452,75;544,25;452,25;451,35;495,75;4,03;7,66;7,81;0,11;102,78
;1.883,59;0,91;0,91;0,88;0,90;0,13;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;20,30;477,65;450,75;549,25;448,75;545,05;548,75;546,15;452,65;544,25;452,15;451,15;496,15;4,03;7,66;7,81;0,11;102,58
;1.886,21;0,91;0,90;0,88;0,90;0,12;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;19,20;477,95;450,65;549,05;448,75;544,95;548,65;546,15;452,55;544,25;452,05;451,05;496,35;4,02;7,66;7,80;0,11;102,45
;1.888,78;0,91;0,90;0,88;0,90;0,13;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;19,70;477,35;450,55;549,25;448,85;544,65;548,65;546,15;452,45;544,25;451,95;451,15;496,75;4,01;7,66;7,79;0,11;102,31
;1.891,39;0,91;0,90;0,87;0,90;0,12;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,00;0,00;18,49;477,85;450,55;549,05;448,75;544,75;548,75;546,15;452,45;544,25;451,95;450,95;497,05;4,01;7,66;7,80;0,11;102,49
;1.894;0,90;0,90;0,87;0,90;0,12;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,03;0,00;0,00;18,89;477,35;450,45;548,35;448,45;544,55;548,65;546,05;452,35;544,15;451,85;450,95;497,35;4,01;7,65;7,80;0,11;102,37
;1.896,58;0,90;0,90;0,87;0,90;0,12;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,03;0,00;0,00;18,29;478,25;450,35;548,95;448,65;544,85;548,65;546,05;452,25;544,15;451,85;450,85;497,65;4,01;7,64;7,81;0,11;102,58
;1.899,19;0,90;0,90;0,87;0,89;0,12;5,94;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,00;0,00;19,80;477,45;450,35;549,05;448,35;544,45;548,65;546,05;452,15;544,15;451,85;450,75;497,95;4,00;7,65;7,81;0,11;102,62
;1.901,80;0,90;0,90;0,87;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,05;0,00;0,00;19,70;477,35;450,35;549,05;448,45;544,25;548,65;546,05;452,15;544,25;451,65;450,75;498,35;3,98;7,65;7,81;0,11;102,70
;1.904,41;0,90;0,90;0,87;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0,00;0,00;20,09;477,35;450,25;549,35;448,35;544,55;548,65;545,95;452,15;544,15;451,55;450,55;498,65;3,99;7,66;7,81;0,11;102,57
;1.906,99;0,90;0,89;0,87;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,00;0,00;19,80;477,35;450,05;549,05;448,25;544,85;548,65;545,95;452,05;544,25;451,55;450,55;499,05;3,99;7,66;7,81;0,11;102,68
;1.909,60;0,89;0,89;0,86;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,00;0,00;0,00;19,20;477,55;450,05;549,15;448,15;544,95;548,65;545,95;451,95;544,15;451,45;450,45;499,35;3,98;7,66;7,81;0,11;102,70
;1.912,21;0,89;0,89;0,86;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0;0,00;19,20;476,95;449,95;549,25;448,15;544,35;548,65;545,95;451,95;544,15;451,35;450,35;499,65;3,97;7,66;7,81;0,11;102,72
;1.914,78;0,89;0,89;0,86;0,89;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,00;0,00;19,29;476,25;449,85;548,85;448,05;544,55;548,55;545,95;451,85;544,15;451,35;450,35;500,05;3,96;7,66;7,81;0,11;102,77
;1.917,40;0,89;0,89;0,86;0,88;0,12;5,93;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0,00;0,00;19,20;477,25;449,75;549,25;448,05;544,15;548,55;545,85;451,75;544,15;451,25;450,45;500,35;3,96;7,65;7,80;0,11;102,57
;1.920,01;0,89;0,88;0,86;0,88;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0;0,00;20,39;476,45;449,75;549,15;448,05;544,55;548,65;545,85;451,75;544,15;451,15;450,15;500,75;3,95;7,65;7,81;0,11;102,72
;1.922,58;0,89;0,88;0,86;0,88;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;20,80;475,95;449,65;549,05;447,85;544,35;548,65;545,85;451,65;544,15;451,15;450,15;501,05;3,94;7,65;7,81;0,11;102,70
;1.925,19;0,89;0,88;0,86;0,88;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;20,09;477,55;449,55;548,75;447,75;544,65;548,55;545,85;451,65;544,15;451,05;450,05;501,45;3,94;7,66;7,81;0,11;102,65
;1.927,81;0,88;0,88;0,86;0,88;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,95;0;0,00;21,40;476,85;449,55;547,55;447,65;544,85;548,55;545,85;451,55;544,05;450,95;449,85;501,75;3,94;7,66;7,81;0,11;102,73
;1.930,38;0,88;0,88;0,85;0,88;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0,00;0,00;20,09;476,75;449,45;548,85;447,55;544,75;548,55;545,85;451,45;544,05;450,95;449,85;502,15;3,93;7,66;7,81;0,11;102,75
;1.932,99;0,88;0,88;0,85;0,87;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;19,60;476,55;449,35;548,95;447,45;544,65;548,55;545,75;451,45;544,05;450,85;449,75;502,45;3,91;7,66;7,81;0,11;102,74
;1.935,60;0,88;0,88;0,85;0,87;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0,00;0,00;19,20;476,75;449,25;549,15;447,45;544,05;548,55;545,75;451,35;544,05;450,65;449,75;502,85;3,91;7,66;7,81;0,11;102,71
;1.938,18;0,88;0,87;0,85;0,87;0,12;5,92;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,97;0,00;0,00;19,70;476,85;449,15;549,25;447,35;543,65;548,55;545,75;451,25;544,05;450,65;449,75;503,15;3,90;7,66;7,81;0,11;102,71
;1.940,79;0,88;0,87;0,85;0,87;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0,00;0,00;21,59;475,75;449,15;548,75;447,25;543,95;548,45;545,75;451,25;544,05;450,75;449,65;503,55;3,91;7,66;7,81;0,11;102,67
;1.943,40;0,88;0,87;0,85;0,87;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0;0,00;19,39;474,55;449,05;548,65;447,15;544,25;548,45;545,75;451,15;544,15;450,55;449,45;503,85;3,90;7,66;7,81;0,11;102,71
;1.945,97;0,87;0,87;0,84;0,87;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,96;0,00;0,00;20,20;474,65;448,95;549,05;446,95;543,95;548,45;545,65;451,05;544,05;450,45;449,45;504,25;3,89;7,66;7,81;0,11;102,75
;1.948,59;0,87;0,87;0,84;0,87;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,94;0,00;0,00;20,09;475,75;448,95;548,55;447,15;543,95;548,45;545,65;450,95;544,05;450,35;449,45;504,65;3,87;7,66;7,81;0,11;102,75
;1.951,20;0,87;0,87;0,84;0,86;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,91;0,00;0,00;19,39;475,95;448,85;548,85;447,05;543,25;548,45;545,65;450,85;544,05;450,25;449,35;504,95;3,87;7,65;7,81;0,11;102,78
;1.953,81;0,87;0,87;0,84;0,86;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,88;0,00;0,00;20,49;475,35;448,75;548,75;446,95;542,05;548,45;545,55;450,85;543,95;450,35;449,25;505,25;3,87;7,66;7,81;0,11;102,76
;1.956,38;0,87;0,86;0,84;0,86;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,90;0,00;0,00;18,39;475,35;448,55;549,35;446,85;542,75;548,35;545,55;450,75;544,05;450,15;449,25;505,75;3,86;7,66;7,81;0,11;102,73
;1.959;0,87;0,86;0,83;0,86;0,12;5,91;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,92;0,00;0,00;19,89;475,65;448,55;549,05;446,75;543,65;548,45;545,55;450,65;544,05;450,15;449,05;506,15;3,87;7,64;7,81;0,10;102,76
;1.961,61;0,87;0,86;0,83;0,86;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,94;0;0,00;20,59;475,15;448,45;549,05;446,65;543,95;548,45;545,55;450,55;544,05;449,85;448,85;506,55;3,87;7,64;7,81;0,11;102,77
;1.964,18;0,86;0,86;0,83;0,86;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,94;0,00;0,00;18,79;474,15;448,45;549,25;446,45;544,35;548,35;545,55;450,55;544,05;449,85;448,95;506,85;3,86;7,65;7,81;0,11;102,70
;1.966,79;0,86;0,86;0,83;0,85;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,93;0;0,00;20,30;475,75;448,35;549,45;446,45;543,15;548,35;545,45;450,45;544,05;449,85;448,85;507,25;3,85;7,64;7,81;0,11;102,71
;1.969,41;0,86;0,86;0,83;0,85;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,95;0;0,00;18,49;474,95;448,25;549,25;446,45;542,75;548,35;545,45;450,35;543,95;449,85;448,75;507,55;3,85;7,64;7,81;0,11;102,67
;1.971,98;0,86;0,85;0,83;0,85;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,95;0,00;0,00;18,10;474,95;448,15;548,85;446,55;542,75;548,35;545,45;450,35;543,95;449,65;448,65;507,95;3,85;7,64;7,81;0,11;102,72
;1.974,59;0,86;0,85;0,83;0,85;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,97;0,00;0,00;19,29;474,85;448,05;548,65;446,35;543,55;548,25;545,45;450,25;544,05;449,55;448,55;508,35;3,84;7,64;7,81;0,10;102,70
;1.977,20;0,85;0,85;0,83;0,85;0,12;5,90;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;18,99;474,95;448,05;548,75;446,25;543,15;548,25;545,45;450,15;544,05;449,55;448,55;508,75;3,84;7,65;7,81;0,11;102,65
;1.979,78;0,85;0,85;0,82;0,85;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;19,20;474,75;447,95;549,05;446,25;543,25;548,35;545,45;450,05;544,05;449,45;448,45;509,15;3,83;7,64;7,81;0,11;102,68
;1.982,39;0,85;0,85;0,82;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;19,10;472,75;447,85;549,25;446,15;542,85;548,35;545,35;449,95;544,05;449,25;448,35;509,45;3,82;7,65;7,81;0,11;102,67
;1.985;0,85;0,85;0,82;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0,00;0,00;19,80;473,25;447,75;548,85;446,05;542,35;548,35;545,35;449,95;544,05;449,25;448,25;509,85;3,82;7,64;7,80;0,11;102,55
;1.987,57;0,85;0,85;0,82;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,98;0,00;0,00;18,10;474,15;447,65;548,95;445,95;541,65;548,35;545,25;449,85;544,05;449,15;448,25;510,25;3,82;7,65;7,81;0,10;102,68
;1.990,19;0,85;0,84;0,82;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0,00;0,00;19,20;474,85;447,65;549,25;445,85;541,95;548,25;545,25;449,75;543,95;449,15;448,15;510,65;3,81;7,65;7,81;0,10;102,71
;1.992,80;0,85;0,84;0,82;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,00;0,00;19,39;474,25;447,55;549,25;445,75;541,85;548,25;545,25;449,65;543,95;449,05;448,05;511,05;3,81;7,65;7,80;0,10;102,58
;1.995,41;0,84;0,84;0,81;0,84;0,12;5,89;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0,00;0,00;19,70;473,95;447,45;549,05;445,65;541,85;548,25;545,25;449,55;543,95;448,95;447,95;511,45;3,80;7,64;7,81;0,11;102,71
;1.997,98;0,84;0,84;0,81;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,00;0,00;19,39;468,25;447,35;549,05;445,55;540,95;548,25;545,25;449,45;543,95;448,85;447,85;511,85;3,80;7,64;7,80;0,11;102,53
;2.000,60;0,84;0,84;0,81;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,03;0;0,00;20,59;473,35;447,25;549,05;445,55;541,35;548,15;545,25;449,35;543,95;448,75;447,75;512,25;3,80;7,64;7,81;0,11;102,66
;2.003,21;0,84;0,84;0,81;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,02;0,00;0,00;18,79;473,55;447,15;548,75;445,55;542,95;548,15;545,25;449,25;543,95;448,65;447,75;512,65;3,79;7,65;7,79;0,11;102,36
;2.005,78;0,84;0,83;0,81;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,97;0,00;0,00;19,10;473,95;447,15;549,45;445,45;542,25;548,15;545,15;449,25;543,95;448,55;447,65;512,95;3,79;7,65;7,79;0,11;102,31
;2.008,39;0,84;0,83;0,81;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;0,99;0,00;0,00;18,39;473,25;447,05;549,55;445,35;541,15;548,15;545,15;449,15;543,95;448,55;447,55;513,45;3,78;7,66;7,80;0,11;102,45
;2.011,01;0,83;0,83;0,80;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0,00;0,00;18,60;473,75;446,95;548,95;445,25;541,25;548,15;545,15;449,05;543,95;448,35;447,45;513,75;3,78;7,66;7,80;0,11;102,49
;2.013,58;0,83;0,83;0,80;0,83;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0,00;0,00;18,60;474,35;446,95;547,95;445,25;541,55;548,15;545,15;448,95;543,95;448,35;447,35;514,15;3,77;7,66;7,81;0,11;102,61
;2.016,19;0,83;0,83;0,80;0,82;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0;0,00;18,60;473,75;446,75;548,65;445,25;541,25;548,15;545,05;448,85;543,95;448,35;447,45;514,45;3,75;7,66;7,81;0,11;102,70
;2.018,80;0,83;0,82;0,80;0,82;0,12;5,88;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,06;0;0,00;19,39;473,85;446,65;548,25;445,05;541,55;548,15;545,05;448,85;543,95;448,25;447,35;514,85;3,75;7,65;7,81;0,10;102,74
;2.021,38;0,83;0,82;0,80;0,82;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,17;0,00;0,00;18,79;472,45;446,65;549,15;444,95;543,55;548,15;545,05;448,75;544,25;448,05;447,25;515,25;3,75;7,64;7,81;0,10;102,75
;2.023,99;0,82;0,82;0,80;0,82;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0;0,00;17,89;473,45;446,55;549,85;444,85;544,35;548,15;545,05;448,65;544,35;447,95;447,15;515,55;3,75;7,63;7,81;0,11;102,68
;2.026,60;0,82;0,82;0,79;0,82;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;18,39;474,55;446,45;548,25;444,85;544,45;548,05;545,05;448,55;544,45;447,95;447,15;515,85;3,74;7,64;7,81;0,11;102,75
;2.029,17;0,82;0,82;0,79;0,81;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,25;0,00;0,00;17,89;474,55;446,35;548,95;444,75;544,65;548,05;544,95;448,45;544,45;447,75;447,05;516,35;3,73;7,64;7,81;0,10;102,69
;2.031,79;0,82;0,82;0,79;0,81;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,26;0,00;0,00;19,39;474,25;446,25;549,35;444,55;544,85;548,05;544,95;448,35;544,55;447,75;446,95;516,85;3,73;7,65;7,80;0,11;102,60
;2.034,40;0,82;0,82;0,79;0,81;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;19,60;473,65;446,15;549,85;444,45;544,75;548,05;544,95;448,35;544,55;447,65;446,85;517,15;3,73;7,65;7,81;0,10;102,71
;2.036,97;0,82;0,81;0,79;0,81;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,00;0,00;17,19;472,75;446,15;549,65;444,45;544,55;548,05;544,95;448,25;544,55;447,55;446,75;517,55;3,73;7,65;7,80;0,10;102,60
;2.039,58;0,82;0,81;0,78;0,81;0,12;5,87;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,21;0,00;0,00;17,19;469,35;446,05;549,45;444,35;544,65;548,05;544,95;448,15;544,55;447,45;446,65;517,95;3,71;7,65;7,81;0,10;102,69
;2.042,20;0,81;0,81;0,78;0,81;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;17,39;473,35;445,95;549,15;444,15;544,95;547,95;544,85;448,05;544,55;447,35;446,45;518,25;3,71;7,64;7,81;0,10;102,74
;2.044,81;0,81;0,81;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;18,79;473,45;445,85;548,55;444,05;544,85;547,95;544,85;447,95;544,65;447,25;446,55;518,65;3,71;7,64;7,81;0,10;102,76
;2.047,38;0,81;0,81;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,22;0,00;0,00;18,29;474,05;445,75;547,75;444,15;544,75;547,95;544,85;447,85;544,65;447,15;446,35;518,95;3,70;7,64;7,81;0,10;102,67
;2.049,99;0,81;0,80;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,19;0,00;0,00;18,10;472,15;445,65;548,05;443,95;544,95;547,95;544,85;447,85;544,65;447,05;446,35;519,25;3,71;7,64;7,81;0,10;102,67
;2.052,61;0,80;0,80;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,00;0,00;17,50;473,65;445,55;549,85;443,85;544,85;547,95;544,85;447,85;544,65;446,95;446,15;519,55;3,70;7,65;7,80;0,10;102,61
;2.055,18;0,80;0,80;0,77;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,18;0,00;0,00;19,10;473,15;445,55;543,35;443,75;544,85;547,95;544,75;447,65;544,65;446,85;446,05;519,95;3,69;7,65;7,80;0,10;102,64
;2.057,79;0,81;0,81;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,04;0;0,00;17,00;472,45;445,75;508,85;443,85;544,95;547,85;544,75;446,25;544,65;446,95;446,25;520,25;3,09;7,65;7,81;0,11;102,69
;2.060,40;0,81;0,80;0,78;0,80;0,12;5,86;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,12;0,00;0,00;18,20;473,25;445,65;543,45;443,95;544,35;547,85;544,75;445,95;544,65;447,15;446,25;520,75;3,07;7,65;7,81;0,11;102,68
;2.062,98;0,80;0,80;0,78;0,80;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,14;0,00;0,00;16,60;472,35;445,45;549,85;443,85;544,55;547,85;544,75;445,85;544,65;446,95;446,15;520,95;3,13;7,65;7,81;0,10;102,68
;2.065,59;0,80;0,80;0,77;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,11;0;0,00;17,60;472,55;445,35;548,65;443,65;544,45;547,85;544,75;445,75;544,65;446,95;446,05;521,35;3,17;7,65;7,81;0,10;102,71
;2.068,20;0,80;0,80;0,77;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,12;0,00;0,00;18,99;473,05;445,25;547,75;443,65;544,15;547,85;544,65;445,95;544,75;446,85;445,95;521,75;3,20;7,65;7,81;0,10;102,67
;2.070,78;0,80;0,80;0,77;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,11;0,00;0,00;18,99;471,85;445,15;548,05;443,55;544,45;547,75;544,65;446,55;544,75;446,65;445,75;522,25;3,20;7,65;7,81;0,10;102,66
;2.073,39;0,80;0,79;0,77;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,07;0;0,00;18,79;471,55;445,05;548,85;443,45;544,45;547,75;544,65;446,75;544,75;446,55;445,75;522,65;3,20;7,65;7,81;0,10;102,69
;2.076;0,80;0,79;0,76;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,11;0,00;0,00;17,60;471,75;444,95;548,85;443,35;544,05;547,85;544,65;446,85;544,75;446,45;445,65;523,05;3,20;7,64;7,80;0,10;102,60
;2.078,57;0,79;0,79;0,76;0,79;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,13;0,00;0,00;18,60;472,15;444,85;549,25;443,25;544,25;547,75;544,55;446,95;544,75;446,35;445,45;523,45;3,19;7,64;7,79;0,10;102,40
;2.081,19;0,79;0,79;0,76;0,78;0,12;5,85;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,08;0;0,00;16,69;472,15;444,75;546,65;443,15;544,35;547,75;544,55;446,95;544,75;446,25;445,45;523,85;3,18;7,64;7,80;0,11;102,58
;2.083,80;0,79;0,79;0,76;0,78;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,10;0,00;0,00;18,89;471,55;444,65;548,85;443,05;544,15;547,75;544,55;446,85;544,75;446,15;445,35;524,25;3,18;7,64;7,80;0,10;102,46
;2.086,37;0,79;0,78;0,76;0,78;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,12;0,00;0,00;17,60;468,25;444,55;548,55;443,05;544,25;547,75;544,55;446,85;544,75;446,05;445,15;524,65;3,18;7,63;7,80;0,10;102,55
;2.088,98;0,79;0,78;0,76;0,78;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,09;0,00;0,00;17,29;469,45;444,45;549,15;442,75;544,25;547,75;544,45;446,65;544,75;445,95;445,15;525,15;3,18;7,63;7,80;0,10;102,53
;2.091,60;0,78;0,78;0,75;0,78;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,10;0,00;0,00;17,19;468,15;444,35;549,35;442,65;544,25;547,75;544,45;446,65;544,75;445,75;444,95;525,45;3,18;7,64;7,79;0,10;102,34
;2.094,21;0,78;0,78;0,75;0,77;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,10;0,00;0,00;18,49;471,55;444,25;549,05;442,65;544,05;547,65;544,45;446,55;544,85;445,75;444,85;525,85;3,19;7,65;7,80;0,10;102,53
;2.096,78;0,78;0,78;0,75;0,77;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,09;0,00;0,00;17,79;470,45;444,15;548,95;442,55;544,05;547,65;544,45;446,45;544,85;445,55;444,75;526,35;3,17;7,64;7,80;0,10;102,47
;2.099,39;0,78;0,77;0,75;0,77;0,12;5,84;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,06;0;0,00;18,29;468,65;444,05;547,25;442,45;543,85;547,65;544,45;446,35;544,85;445,55;444,65;526,65;3,16;7,63;7,80;0,10;102,51
;2.102,01;0,78;0,77;0,75;0,77;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,08;0,00;0,00;18,49;471,15;444,05;544,75;442,55;544,15;547,65;544,35;446,15;544,85;445,55;444,65;527,05;3,12;7,64;7,80;0,11;102,52
;2.104,58;0,78;0,77;0,75;0,77;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;1,01;0;0,00;18,10;471,25;443,95;548,65;429,45;544,15;547,65;544,35;446,15;544,75;445,35;444,55;527,35;3,12;7,64;7,80;0,11;102,46
;2.107,19;0,77;0,76;0,74;0,76;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;2,05;0;0,00;25,60;458,15;443,55;549,95;368,75;543,05;547,65;544,35;445,95;544,75;445,15;444,35;527,75;3,16;7,65;7,80;0,10;102,51
;2.109,80;0,77;0,76;0,74;0,76;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;3,22;0,00;0,00;27,99;464,35;443,45;546,25;332,45;543,35;547,55;544,35;445,45;544,55;444,85;443,95;528,45;3,74;7,66;7,79;0,10;102,32
;2.112,38;0,76;0,75;0,73;0,76;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;3,52;0,00;0,00;35,80;467,55;443,05;551,65;324,15;543,25;547,55;544,35;444,95;544,35;444,55;443,85;529,25;3,77;7,66;7,80;0,10;102,61
;2.114,99;0,76;0,75;0,73;0,75;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;3,80;0,00;0,00;139,69;469,25;442,85;551,75;315,75;543,15;547,65;544,35;444,65;544,15;444,35;443,55;530,05;3,78;7,65;7,80;0,10;102,65
;2.117,60;0,75;0,74;0,72;0,74;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,01;0;0,00;213,59;473,15;442,55;554,85;311,65;542,95;547,55;544,35;444,15;543,95;444,05;443,35;530,95;3,81;7,65;7,79;0,10;102,32
;2.120,17;0,75;0,74;0,72;0,74;0,12;5,83;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,36;0,00;0,00;95,20;468,75;442,35;554,75;307,55;542,75;547,45;544,35;444,05;543,85;443,95;443,15;531,75;3,83;7,65;7,79;0,10;102,37
;2.122,79;0,74;0,73;0,71;0,74;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,77;0,00;0,00;32,70;469,25;442,15;557,15;308,15;542,45;547,45;544,35;443,95;543,75;443,65;442,85;532,65;3,88;7,65;7,80;0,10;102,45
;2.125,40;0,74;0,73;0,71;0,73;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,88;0;0,00;31,00;470,45;441,85;557,55;306,85;542,45;547,45;544,35;443,55;543,65;443,45;442,75;533,55;3,92;7,65;7,80;0,10;102,53
;2.127,97;0,73;0,72;0,70;0,73;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,83;0;0,00;27,30;468,65;441,75;556,95;307,95;542,45;547,35;544,35;443,35;543,35;443,35;442,45;534,45;3,94;7,65;7,80;0,10;102,53
;2.130,58;0,73;0,72;0,70;0,73;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,95;0,00;0,00;28,09;470,25;441,55;553,05;306,25;542,45;547,25;544,35;443,35;543,25;443,15;442,35;535,45;3,95;7,65;7,80;0,10;102,53
;2.133,20;0,73;0,72;0,70;0,72;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,17;0;0,00;30,09;472,85;441,35;548,55;305,05;542,35;547,25;544,35;443,05;543,15;443,05;442,05;536,35;4,63;7,66;7,80;0,10;102,56
;2.135,77;0,72;0,71;0,69;0,72;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,21;0,00;0,00;28,59;464,45;441,25;550,15;304,65;542,25;547,25;544,35;442,85;543,15;442,85;441,75;537,15;4,64;7,66;7,80;0,10;102,55
;2.138,38;0,72;0,71;0,69;0,72;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,40;0,00;0,00;26,59;468,95;441,15;553,25;304,35;542,15;547,25;544,25;442,65;543,05;442,65;441,65;538,15;4,65;7,65;7,80;0,10;102,51
;2.140,99;0,72;0,71;0,69;0,71;0,12;5,82;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,60;0,00;0,00;37,40;467,35;440,95;550,45;303,75;542,05;547,05;544,25;442,45;542,85;442,45;441,55;539,05;4,66;7,64;7,80;0,10;102,47
;2.143,61;0,72;0,71;0,69;0,71;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,54;0,00;0,00;30,79;472,65;440,85;548,85;302,65;542,05;547,05;544,25;442,35;542,85;442,35;441,45;539,95;4,67;7,64;7,80;0,10;102,51
;2.146,18;0,71;0,70;0,68;0,71;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,59;0,00;0,00;27,49;469,85;440,75;552,25;303,15;541,95;547,05;544,25;442,45;542,85;442,15;441,35;540,75;4,70;7,65;7,80;0,10;102,54
;2.148,79;0,71;0,70;0,68;0,71;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,71;0,00;0,00;29,29;466,95;440,55;550,65;302,45;541,85;547,05;544,25;442,35;542,75;442,15;441,35;541,65;4,72;7,65;7,80;0,10;102,52
;2.151,40;0,71;0,70;0,68;0,70;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,85;0,00;0,00;30,50;466,85;440,45;550,85;302,55;541,75;546,95;544,25;441,95;542,75;442,05;441,35;542,25;4,74;7,65;7,80;0,10;102,52
;2.153,98;0,71;0,70;0,68;0,70;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,07;0;0,00;28,90;471,85;440,35;542,85;302,65;541,65;546,95;544,25;442,15;542,65;441,95;441,25;542,85;4,74;7,66;7,80;0,10;102,54
;2.156,59;0,70;0,69;0,67;0,70;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,88;0,00;0,00;31,39;470,25;440,25;547,35;302,65;541,65;546,85;544,15;442,05;542,55;441,85;441,05;543,65;4,76;7,64;7,80;0,10;102,46
;2.159,20;0,70;0,69;0,67;0,70;0,12;5,81;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,94;0,00;0,00;26,59;470,75;440,15;548,15;302,65;541,55;546,95;544,25;441,75;542,55;441,85;440,95;544,35;4,77;7,65;7,80;0,10;102,47
;2.161,77;0,70;0,69;0,67;0,70;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,03;0;0,00;27,90;464,25;440,05;546,95;303,25;541,45;546,95;544,15;441,65;542,55;441,75;441,05;544,85;4,78;7,64;7,80;0,10;102,44
;2.164,39;0,70;0,69;0,67;0,70;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,18;0,00;0,00;27,30;465,95;439,95;543,35;302,65;541,35;546,75;544,15;441,45;542,55;441,65;440,85;545,45;4,81;7,64;7,79;0,10;102,39
;2.167;0,70;0,69;0,67;0,69;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,40;0;0,00;27,59;472,35;439,95;548,75;302,85;541,25;546,85;544,15;441,45;542,45;441,65;440,85;545,95;4,84;7,65;7,79;0,10;102,38
;2.169,57;0,70;0,69;0,67;0,69;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,43;0,00;0,00;25,60;471,15;439,85;543,35;302,45;541,15;546,75;544,15;441,15;542,45;441,55;440,85;546,25;4,85;7,65;7,80;0,10;102,46
;2.172,18;0,69;0,68;0,66;0,69;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,43;0,00;0;27,20;466,05;439,75;547,65;302,45;541,05;546,65;544,15;441,35;542,35;441,65;440,75;546,45;4,88;7,64;7,78;0,10;102,20
;2.174,80;0,69;0,68;0,66;0,69;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,52;0,00;0,00;27,70;466,15;439,75;543,25;303,05;540,95;546,65;544,15;440,95;542,25;441,55;440,75;546,55;4,90;7,65;7,80;0,10;102,50
;2.177,37;0,69;0,68;0,66;0,69;0,12;5,80;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,62;0,00;0,00;24,10;470,15;439,65;545,45;302,05;540,85;546,65;544,05;440,95;542,15;441,45;440,65;546,65;4,90;7,65;7,80;0,10;102,49
;2.179,98;0,69;0,68;0,66;0,69;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,66;0,00;0,00;25,20;471,75;439,55;546,55;302,45;540,75;546,65;544,05;440,75;541,95;441,45;440,55;546,75;5,53;7,66;7,80;0,10;102,49
;2.182,59;0,69;0,68;0,66;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,67;0;0,00;25,39;467,55;439,45;547,45;302,75;540,75;546,55;544,05;440,75;542,05;441,35;440,45;546,65;5,55;7,66;7,80;0,10;102,47
;2.185,21;0,69;0,67;0,66;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,63;0;0,00;28,19;468,55;439,35;546,25;302,35;540,65;546,55;544,05;440,45;541,95;441,35;440,25;546,45;5,59;7,66;7,79;0,10;102,36
;2.187,78;0,68;0,67;0,66;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,70;0,00;0,00;26,80;468,45;439,35;547,75;302,75;540,55;546,45;544,05;440,35;541,95;441,25;440,25;546,25;5,62;7,66;7,80;0,10;102,46
;2.190,39;0,68;0,67;0,65;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,77;0,00;0,00;25,20;467,65;439,25;544,45;302,65;540,45;546,45;544,05;440,25;541,85;441,15;440,05;546,15;5,65;7,66;7,80;0,10;102,42
;2.193;0,68;0,67;0,65;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,66;0,00;0,00;24,60;470,05;439,15;549,65;302,35;540,35;546,35;544,05;440,05;541,85;441,05;439,95;545,75;5,69;7,65;7,79;0,09;102,37
;2.195,58;0,68;0,67;0,65;0,68;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,59;0,00;0,00;25,79;468,35;439,05;546,05;302,45;540,35;546,35;543,95;440,15;541,85;441,05;439,75;545,35;5,72;7,65;7,79;0,10;102,22
;2.198,19;0,68;0,66;0,65;0,67;0,12;5,79;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,69;0;0,00;27,30;467,15;438,95;548,35;302,35;540,25;546,45;543,95;439,75;541,75;440,95;439,55;544,55;5,72;7,66;7,78;0,10;102,04
