Sensor ID;TIME;PA11;PA26;PA38;PA40;PA05B;PA97S;PD1190A;PD9217A;PD8082;PD2724;PD252451;PD3DBD32;PD3RNL00;QF14V;QM58AF;QV66HVX;DD16HPER;TF15H180;TF32V300;TF41V000;TF55ACCU;TF90J;TF95F6;TW13V090;TW26H000;TW80C;TH32D301;TH37G404;TH33C217;CX3RYZ;CX93BT;CL83BT;CL4340;CISGBL
;2.200,80;0,67;0,66;0,64;0,67;0,12;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,31;0;0,00;32,20;466,05;438,85;549,95;302,15;540,25;546,35;543,95;439,75;541,95;440,85;439,65;543,65;6,24;7,65;7,79;0,09;102,32
;2.203,37;0,67;0,66;0,64;0,67;0,11;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,36;0,00;0,00;27,59;467,45;438,65;551,25;302,35;540,25;546,25;543,85;439,75;541,85;440,65;439,45;528,75;6,28;7,65;7,79;0,09;102,31
;2.205,99;0,67;0,66;0,64;0,66;0,12;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,42;0,00;0,00;28,49;469,25;438,55;548,55;302,15;540,15;546,25;543,95;439,45;541,95;440,35;439,35;447,75;6,33;7,65;7,79;0,09;102,39
;2.208,60;0,66;0,65;0,63;0,66;0,12;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,00;0,00;0,00;27,70;464,75;438,35;551,75;302,45;540,35;546,25;543,85;439,55;541,85;440,25;439,15;438,45;6,37;7,65;7,79;0,09;102,36
;2.211,17;0,66;0,65;0,63;0,66;0,11;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,12;0;0,00;27,30;450,85;438,25;549,05;302,25;540,35;546,15;543,85;439,55;541,75;440,05;438,95;437,55;6,39;7,65;7,79;0,09;102,20
;2.213,78;0,66;0,65;0,63;0,66;0,11;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,05;0,00;0,00;29,29;464,65;438,05;550,35;302,05;540,35;546,05;543,85;439,25;541,85;439,95;438,85;437,15;6,42;7,65;7,78;0,09;102,04
;2.216,40;0,66;0,65;0,62;0,65;0,11;5,78;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,94;0,00;0,00;27,70;465,85;437,85;551,75;302,15;540,45;546,05;543,75;439,25;541,95;439,65;438,65;436,85;6,84;7,65;7,79;0,09;102,31
;2.218,97;0,65;0,64;0,62;0,65;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,01;0,00;0,00;26,80;468,45;437,75;549,55;302,15;540,45;546,05;543,75;439,15;541,75;439,55;438,45;436,65;6,87;7,65;7,79;0,09;102,29
;2.221,58;0,65;0,64;0,62;0,65;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;6,04;0,00;0,00;30,00;469,75;437,55;552,05;302,05;540,35;546,05;543,75;438,95;541,75;439,25;438,35;436,45;6,88;7,65;7,78;0,09;102,12
;2.224,19;0,65;0,63;0,62;0,64;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,81;0,00;0,00;26,80;467,15;437,35;551,65;302,15;540,45;545,95;543,75;438,95;541,75;439,05;438,25;436,15;6,91;7,65;7,78;0,09;102,03
;2.226,77;0,64;0,63;0,61;0,64;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,85;0;0,00;25,00;470,05;437,25;553,45;301,75;540,45;545,95;543,75;438,95;541,85;439,05;437,85;435,85;6,95;7,65;7,79;0,09;102,18
;2.229,38;0,64;0,63;0,61;0,64;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,76;0,00;0,00;26,80;470,95;437,05;554,25;301,45;540,45;545,95;543,65;438,65;541,75;438,75;437,75;435,65;6,98;7,65;7,79;0,09;102,24
;2.231,99;0,64;0,63;0,60;0,63;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,67;0,00;0,00;26,49;469,75;436,75;553,75;301,45;540,55;545,95;543,55;438,25;541,75;438,55;437,55;435,45;6,99;7,65;7,79;0,09;102,30
;2.234,60;0,63;0,62;0,60;0,63;0,11;5,77;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,65;0,00;0,00;25,79;467,45;436,65;553,95;301,55;540,55;545,95;543,65;438,25;541,65;438,35;437,45;435,25;7,41;7,66;7,79;0,09;102,27
;2.237,18;0,63;0,62;0,60;0,63;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,71;0;0,00;26,80;468,85;436,45;554,85;301,55;540,45;545,85;543,65;438,35;541,65;438,15;437,25;435,05;7,43;7,65;7,79;0,09;102,33
;2.239,79;0,63;0,62;0,59;0,62;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,58;0,00;0,00;24,89;469,65;436,25;553,75;301,55;540,55;545,75;543,55;438,15;541,65;438,05;436,95;434,85;7,46;7,65;7,79;0,09;102,25
;2.242,40;0,62;0,61;0,59;0,62;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,52;0,00;0,00;26,49;467,85;436,15;552,05;301,55;540,55;545,85;543,55;437,85;541,55;437,85;436,85;434,55;7,47;7,65;7,78;0,09;102,13
;2.244,97;0,62;0,61;0,59;0,62;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,58;0,00;0,00;23,79;466,95;435,95;551,65;301,15;540,45;545,75;543,55;437,75;541,65;437,65;436,75;434,35;7,47;7,65;7,79;0,09;102,30
;2.247,59;0,62;0,61;0,59;0,61;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,80;0;0,00;29,90;467,15;435,75;548,35;301,45;540,25;545,75;543,55;437,65;541,55;437,55;436,65;434,25;7,48;7,65;7,79;0,09;102,25
;2.250,20;0,62;0,61;0,59;0,61;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,70;0,00;0;26,99;462,15;435,65;547,05;301,45;540,15;545,75;543,55;437,45;541,45;437,45;436,45;434,05;7,45;7,65;7,79;0,09;102,22
;2.252,77;0,61;0,60;0,58;0,61;0,11;5,76;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,71;0,00;0,00;26,39;467,25;435,45;554,95;301,45;539,95;545,65;543,55;437,05;541,45;437,25;436,45;433,85;7,46;7,65;7,79;0,08;102,19
;2.255,38;0,61;0,60;0,58;0,61;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,71;0,00;0,00;26,59;465,35;435,35;552,25;301,25;539,95;545,65;543,45;436,45;541,65;437,05;436,25;433,75;7,49;7,65;7,79;0,09;102,22
;2.258;0,61;0,60;0,58;0,61;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,61;0,00;0,00;24,10;466,35;435,25;547,35;301,15;540,05;545,65;543,45;436,45;541,45;436,95;436,05;433,55;7,47;7,65;7,79;0,09;102,24
;2.260,57;0,61;0,59;0,58;0,60;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,69;0;0,00;24,69;467,35;435,05;554,05;300,85;539,75;545,65;543,45;436,45;541,25;436,85;435,85;433,35;7,44;7,65;7,79;0,09;102,23
;2.263,18;0,60;0,59;0,57;0,60;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,68;0,00;0,00;26,30;468,75;434,95;553,25;301,15;539,35;545,65;543,45;436,35;541,35;436,75;435,85;433,25;7,48;7,64;7,79;0,09;102,26
;2.265,79;0,60;0,59;0,57;0,60;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,70;0,00;0,00;27,20;467,75;434,75;546,65;300,85;539,45;545,55;543,45;436,25;541,15;436,65;435,65;433,15;7,49;7,65;7,79;0,09;102,31
;2.268,37;0,60;0,59;0,57;0,60;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,14;0;0,00;25,39;468,95;434,65;551,45;300,95;539,75;545,55;543,35;436,05;541,05;436,45;435,65;433,05;7,47;7,65;7,79;0,09;102,35
;2.270,98;0,60;0,59;0,57;0,59;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,40;0,00;0,00;26,20;463,15;434,65;551,85;300,95;539,65;545,35;543,35;436,05;540,95;436,35;435,45;432,85;7,49;7,65;7,79;0,09;102,38
;2.273,59;0,60;0,58;0,57;0,59;0,11;5,75;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,11;0;0,00;22,69;468,15;434,45;547,85;301,05;539,75;545,55;543,35;436,05;541,05;436,25;435,25;432,75;7,51;7,65;7,79;0,08;102,37
;2.276,16;0,59;0,58;0,56;0,59;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,22;0,00;0,00;26,70;460,95;434,25;549,05;300,75;539,75;545,55;543,25;436,15;540,95;436,05;435,25;432,65;7,50;7,65;7,78;0,08;102,07
;2.278,78;0,59;0,58;0,56;0,59;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,60;0,00;0,00;22,40;467,95;434,15;542,05;300,75;540,15;545,35;543,35;435,95;540,85;435,95;435,15;432,55;7,47;7,65;7,78;0,08;102,17
;2.281,39;0,59;0,58;0,56;0,59;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,97;0,00;0,00;24,50;463,15;434,15;548,35;300,75;539,85;545,45;543,25;435,85;540,85;435,85;435,05;432,45;7,47;7,65;7,78;0,08;102,15
;2.284;0,59;0,58;0,56;0,58;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,35;0,00;0,00;24,89;464,15;433,95;550,75;300,75;539,55;545,45;543,25;435,85;540,75;435,75;434,85;432,35;7,50;7,65;7,79;0,08;102,29
;2.286,57;0,59;0,57;0,55;0,58;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,49;0;0,00;24,39;464,85;433,85;544,55;300,65;539,45;545,45;543,25;435,75;540,65;435,55;434,75;432,15;7,50;7,65;7,79;0,08;102,33
;2.289,19;0,58;0,57;0,56;0,58;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,55;0,00;0,00;23,50;465,45;433,75;546,75;300,75;540,05;545,45;543,15;435,65;540,55;435,55;434,55;432,05;7,48;7,65;7,79;0,08;102,27
;2.291,80;0,58;0,57;0,55;0,58;0,11;5,74;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,60;0,00;0,00;23,19;465,75;433,65;551,35;300,55;540,05;545,35;543,15;435,65;540,65;435,45;434,55;431,95;7,49;7,65;7,79;0,08;102,27
;2.294,37;0,58;0,57;0,55;0,58;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,56;0;0,00;22,50;463,75;433,55;540,25;300,55;540,15;545,35;543,15;433,75;540,65;435,35;434,45;431,85;7,49;7,65;7,79;0,08;102,28
;2.296,98;0,58;0,57;0,55;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,36;0,00;0,00;20,09;462,75;433,35;547,65;300,35;540,25;545,35;543,15;432,85;540,55;435,25;434,25;431,65;7,48;7,65;7,79;0,08;102,27
;2.299,60;0,58;0,57;0,55;0,58;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,58;0;0,00;24,29;458,55;433,35;540,05;300,55;540,15;545,35;543,05;432,45;540,45;435,05;434,25;431,65;7,49;7,65;7,79;0,08;102,22
;2.302,17;0,58;0,56;0,55;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,44;0,00;0,00;22,69;462,45;433,25;544,55;300,35;539,95;545,35;543,05;432,15;540,45;434,95;434,15;431,55;7,47;7,64;7,78;0,08;102,18
;2.304,78;0,58;0,56;0,54;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,57;0;0,00;25,39;456,55;433,05;547,25;300,55;540,05;545,35;543,05;431,95;540,45;434,85;433,95;431,45;7,51;7,64;7,79;0,08;102,22
;2.307,39;0,57;0,56;0,54;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,88;0,00;0,00;22,50;466,25;432,95;543,15;300,15;539,65;545,25;543,05;431,95;540,35;434,85;433,85;431,35;7,49;7,64;7,78;0,08;102,11
;2.309,97;0,57;0,56;0,54;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,18;0,00;0,00;24,19;465,35;432,95;543,65;300,35;540,05;545,05;543,05;431,75;540,35;434,75;433,85;431,15;7,47;7,65;7,77;0,08;101,98
;2.312,58;0,57;0,56;0,54;0,57;0,11;5,73;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,93;0,00;0,00;26,80;462,05;432,75;544,55;300,35;539,55;545,15;542,95;431,55;540,25;434,65;433,75;431,15;7,48;7,64;7,78;0,08;102,19
;2.315,19;0,57;0,55;0,54;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,58;0;0,00;22,90;465,75;432,75;544,55;300,35;539,55;545,15;542,95;431,45;540,25;434,55;433,85;431,05;7,49;7,65;7,78;0,08;102,20
;2.317,77;0,57;0,55;0,54;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,82;0;0,00;24,10;461,85;432,65;544,75;300,25;539,45;545,15;542,95;431,35;540,05;434,45;433,55;430,95;7,51;7,64;7,79;0,08;102,23
;2.320,38;0,57;0,55;0,54;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,19;0,00;0,00;29,29;461,15;432,45;539,05;300,25;539,15;545,15;542,95;431,25;540,05;434,35;433,45;430,75;7,48;7,64;7,79;0,08;102,22
;2.322,99;0,57;0,55;0,53;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;4,68;0,00;0,00;21,69;463,85;432,35;539,05;300,15;539,45;545,05;542,95;431,15;539,95;434,35;433,45;430,75;7,48;7,65;7,79;0,08;102,24
;2.325,56;0,56;0,55;0,53;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,33;0,00;0,00;29,50;459,15;432,25;542,25;300,05;538,95;545,05;542,95;430,95;539,75;434,25;433,35;430,65;7,50;7,65;7,78;0,08;102,17
;2.328,18;0,56;0,55;0,53;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,28;0,00;0,00;26,59;461,55;432,15;539,85;300,15;538,65;545,05;542,85;430,85;539,65;434,15;433,25;430,55;7,48;7,65;7,78;0,08;102,15
;2.330,79;0,56;0,54;0,53;0,56;0,11;5,72;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,35;0,00;0,00;26,89;456,95;432,15;536,95;300,15;538,65;545,05;542,85;430,75;539,45;434,05;433,25;430,45;7,47;7,64;7,77;0,08;101,83
;2.333,40;0,56;0,54;0,53;0,56;0,11;5,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,53;0;0,00;26,89;459,15;432,05;537,45;300,05;538,55;545,05;542,85;430,65;539,25;434,05;433,05;430,45;7,49;7,65;7,77;0,08;101,86
;2.335,97;0,56;0,54;0,53;0,56;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,41;0,00;0,00;24,69;463,35;432,05;542,65;300,05;538,55;545,05;542,85;430,65;539,25;433,95;433,05;430,35;7,52;7,65;7,78;0,09;102,16
;2.338,58;0,56;0,54;0,53;0,55;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,42;0;0,00;28,19;461,25;431,85;537,85;300,05;538,35;545,05;542,85;430,65;539,15;433,85;433,05;430,25;7,50;7,65;7,78;0,08;102,20
;2.341,20;0,56;0,54;0,53;0,55;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;4,89;0,00;0,00;24,69;460,65;431,85;542,05;300,05;538,65;544,85;542,75;430,65;538,95;433,75;432,95;430,15;7,50;7,65;7,78;0,09;102,18
;2.343,77;0,56;0,54;0,53;0,55;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,10;0,00;0,00;21,40;463,45;431,75;542,25;299,95;538,25;544,75;542,75;430,55;538,85;433,75;432,85;430,15;7,49;7,65;7,78;0,09;102,05
;2.346,38;0,56;0,54;0,53;0,55;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,72;0,00;0,00;31,50;456,55;431,65;535,55;300,05;537,65;544,85;542,75;430,55;538,85;433,65;432,85;430,05;7,51;7,65;7,78;0,09;102,16
;2.349;0,56;0,54;0,53;0,55;0,11;5,71;0,00;0,00;0,00;0,00;0,00;0,00;0,00;5,55;0,00;0,00;25,39;461,25;431,65;530,05;300,05;537,75;544,75;542,65;430,45;538,45;433,65;432,75;430,05;7,45;7,64;7,78;0,09;102,20
;2.351,57;0,55;0,53;0,52;0,55;0,11;5,71;0,00;0,00;0,01;0,00;0,00;0,00;0,00;6,10;0;0,00;29,69;456,05;431,55;536,25;299,85;536,95;544,85;542,65;430,35;538,35;433,55;432,85;430,05;7,48;7,64;7,78;0,09;102,14
;2.354,18;0,55;0,53;0,52;0,55;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;6,15;0;0,00;28,80;460,65;431,25;539,75;299,75;536,85;544,85;542,65;430,35;538,35;433,45;432,75;429,85;7,48;7,65;7,78;0,09;102,10
;2.356,79;0,55;0,53;0,52;0,55;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;6,14;0,00;0,00;29,50;455,85;431,45;537,55;299,75;536,45;544,75;542,55;430,25;538,05;433,45;432,65;429,85;7,53;7,65;7,78;0,09;102,10
;2.359,37;0,55;0,53;0,52;0,55;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,58;0,00;0,00;28,40;464,95;431,35;529,95;299,75;536,85;544,65;542,55;430,15;537,05;433,45;432,55;429,85;7,50;7,65;7,78;0,09;102,13
;2.361,98;0,55;0,53;0,52;0,54;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,42;0,00;0,00;26,70;453,25;431,15;537,45;299,95;537,55;544,75;542,55;430,15;524,75;433,45;432,55;429,75;7,51;7,64;7,78;0,09;102,16
;2.364,59;0,55;0,53;0,52;0,55;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;4,93;0,00;0,00;21,80;462,45;431,25;538,65;299,75;537,95;544,75;542,45;430,15;532,35;433,25;432,55;429,65;7,48;7,65;7,78;0,08;102,09
;2.367,16;0,55;0,53;0,52;0,54;0,11;5,70;0,00;0,00;0,01;0,00;0,00;0,00;0,00;4,68;0;0,00;23,89;458,05;431,25;540,15;299,65;538,25;544,55;542,45;430,35;535,55;433,25;432,45;429,65;7,50;7,64;7,78;0,09;102,08
;2.369,78;0,55;0,53;0,52;0,54;0,11;5,69;0,00;0,00;0,01;0,00;0,00;0,00;0,00;6,16;0;0,00;34,70;454,05;431,15;531,05;299,85;537,05;544,65;542,25;430,25;536,05;433,25;432,45;429,65;7,47;7,64;7,78;0,09;102,06
;2.372,39;0,55;0,53;0,52;0,54;0,11;5,69;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,65;0,00;0,00;24,39;455,95;431,15;539,25;299,75;536,75;544,65;542,15;430,35;536,45;433,15;432,45;429,55;7,52;7,64;7,78;0,09;102,07
;2.375;0,55;0,53;0,52;0,54;0,11;5,69;0,00;0,00;0,01;0,00;0,00;0,00;0,00;5,66;0,00;0,00;23,50;458,15;431,05;536,95;299,75;534,65;544,45;542,15;430,35;536,85;433,15;432,25;429,45;7,52;7,64;7,78;0,09;102,09
